Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
0.0,-0.21739130434782608,-0.75,0.0,-0.5308434055503453,-16.327679663841213,0.35272318240918366,-0.025173999485189218,1.9709659188469646,-0.052253817091763875,0.0,0.9231681373711443,-2.0,-0.5228758169934621,0.0
0.0,-0.13043478260869565,-0.75,0.0,-0.2632407231415127,-1.0239574456935912,0.0623007374004753,-0.03867598418955079,1.9709826075572994,-0.11819218326358458,0.0,1.3064556873611022,-2.0,-0.2614379084967252,0.0
0.0,-0.043478260869565216,-0.75,0.0,-0.0009128955674837888,-3.258657375449753,-0.21514074437662867,-0.03314763830382914,0.9854915510396569,-0.1040592349014788,0.0,1.3712947081378188,-2.0,3.3437305212239898e-15,0.0
0.0,0.043478260869565216,-0.75,0.0,5.288875964219279e-05,-0.04751057359076165,-0.23589088603558775,-0.011691368190449362,0.0,0.17244548161064985,0.0,1.3993085922478647,-2.0,0.0,0.0
0.0,0.13043478260869565,-0.75,0.0,6.769353759155759e-05,0.001713993445693261,-0.2667874984723071,-0.010298089851151495,0.4684694037190419,0.5572950345903729,0.0,1.4129346318920166,-2.0,3.3437305212239898e-15,0.0
0.0,0.21739130434782608,-0.75,0.0,-0.30226059700709235,306.4641119360089,0.0038498667393295103,34.842385047757894,0.8244726705169784,1.7445381592936913,0.0,1.3421735899624407,-2.0,-0.3921568627450945,0.0
0.0,0.30434782608695654,-0.75,0.0,-0.5204691251627646,18.165877906292884,0.12569015690556518,0.0,0.0,2.300333417509571,0.0,1.1267335290081557,-2.0,-0.5228758169934621,0.0
0.0,0.391304347826087,-0.75,0.0,-0.14692691617989834,-51.516588930602104,-0.31751731201021344,0.05858639670986896,2.956337359983826,1.570118956105686,0.0,0.8135781485179086,-2.0,-0.1307189542483626,0.0
0.0,0.4782608695652174,-0.75,0.0,-0.015445961388159133,-51.57980581443703,-0.46453718653005877,0.16419492098421065,2.9564371970621064,1.1738790237017227,0.0,0.45366015276781346,-2.0,1.6718652606119949e-15,0.0
0.0,0.5652173913043478,-0.75,0.0,-0.00025988194073954356,-1.0874452733355,-0.4921674904288301,0.8282162974696796,1.9709734836614314,0.754732404491496,0.0,0.08388050314358111,-1.0,1.6718652606119949e-15,0.0
0.0,0.6521739130434783,-0.75,0.0,6.38916963698721e-05,-0.010926789731103772,-0.5089396788617853,0.6527600468891437,0.0,0.3876092804767317,0.0,-0.08464434193667929,-1.0,1.6718652606119949e-15,0.0
0.0,0.7391304347826086,-0.75,0.0,6.725229025075042e-05,0.0002468853739846846,-0.5022481753439489,0.2413660199294093,0.0,0.09963747953398688,0.0,-0.08488895004324681,-1.0,0.0,0.0
0.0,0.8260869565217391,-0.75,0.0,6.746392191938851e-05,0.0009505418138649607,-0.4911244238080565,-0.23826349406173877,0.0,-0.1358084559592315,0.0,-0.08488895004324681,-1.0,0.0,0.0
0.0,0.9130434782608695,-0.75,0.0,6.809170166432477e-05,0.0030378535026094173,-0.4708074313254845,-0.2565141936684249,0.0,-0.29798705344924065,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,1.0,-0.75,0.0,-0.7469376927857945,139.6294208334704,0.2834849649482681,-0.28193351716876247,1.9709559481818872,0.4876520872782522,0.0,-0.08488895004324681,0.0,-0.7843137254901873,0.0
0.0,-1.0,-0.5,0.0,-0.5800889037823778,-5.174302985576691,0.10735992163482277,-0.29268947189684835,0.0,0.11078590052260366,0.0,-0.08488895004324681,0.0,-0.5751633986928049,0.0
0.0,-0.9130434782608695,-0.5,0.0,-1.0081382827081724,145.61208547789016,0.5711366649862553,-0.3011625797302943,0.0,0.3460514654299865,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.8260869565217391,-0.5,0.0,-1.0506332139097914,4.3202270472494,0.6217963331373273,-0.30865732460889456,0.0,0.25285927723227003,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-0.7391304347826086,-0.5,0.0,-1.0517808085299096,0.5045772269753711,0.6434007394761856,-0.3164781904724436,0.0,-0.01432724163275604,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.6521739130434783,-0.5,0.0,-1.051942992552167,-0.03467019064731474,0.6842917816876548,-0.32495129830588987,0.0,-0.20514617648093472,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.5652173913043478,-0.5,0.0,-1.0519289669273486,0.011963761691047767,0.7887693580405678,-0.3348106006703592,0.0,-0.29424448555740773,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.4782608695652174,-0.5,0.0,-1.051930622270683,0.006459892653665745,0.8081618066920677,0.020384049130669796,0.0,-0.3312546136044976,0.0,-0.012247126037504382,-1.0,-1.0457516339869226,0.0
0.0,-0.391304347826087,-0.5,0.0,-0.9998715009460597,-1.791870796968874,0.7877868663246518,-0.014599078161981584,0.0,-0.24089375239827532,0.0,0.2035345999577433,-1.0,-0.9934640522875782,0.0
0.0,-0.30434782608695654,-0.5,0.0,-0.06427029153069422,-213.91635154833034,-0.10943696368812955,-0.28715145292793953,0.0,-1.0687798996385953,0.0,0.5663377093084755,-2.0,0.0,0.0
0.0,-0.21739130434782608,-0.5,0.0,2.3861428259581698e-05,-0.14402386305574152,-0.1201975651284689,-0.29073878376237294,0.9808100265418614,-0.7435732642918492,0.0,0.9713477969858313,-2.0,-3.3437305212239898e-15,0.0
0.0,-0.13043478260869565,-0.5,0.0,6.609462516429629e-05,-0.0036022478436147525,-0.0746795150780258,5.827782844960098,0.0,-0.39563407507818704,0.0,1.297179567548701,-2.0,0.0,0.0
0.0,-0.043478260869565216,-0.5,0.0,6.677779658033175e-05,-0.0013307637858398413,-0.06399620006335506,5.83331119084582,0.0,-0.009870747022396148,0.0,1.3073835473609954,-2.0,1.6718652606119949e-15,0.0
0.0,0.043478260869565216,-0.5,0.0,6.829717035467687e-05,0.003721018577846028,-0.09369627817445494,-0.011691368190449362,0.0,0.2769984699045799,0.0,1.4368134215941877,-2.0,3.3437305212239898e-15,0.0
0.0,0.13043478260869565,-0.5,0.0,6.932558068563211e-05,0.007140391265806652,-0.13549566313090927,-0.010298089851151495,0.0,0.6153172541467372,0.0,1.3240211545728493,-2.0,1.6718652606119949e-15,0.0
0.0,0.21739130434782608,-0.5,0.0,6.963781175955419e-05,0.00817853175566741,-0.18545391042645207,-0.02207645673046954,0.0,0.9477819402405878,0.0,1.3361421588986715,-2.0,1.6718652606119949e-15,0.0
0.0,0.30434782608695654,-0.5,0.0,6.827176124720587e-05,0.0036365355659551176,-0.2407897164129888,10.090236652715046,0.980800903489109,1.3725993719329321,0.0,1.1001971262739403,-2.0,1.6718652606119949e-15,0.0
0.0,0.391304347826087,-0.5,0.0,6.627201387686182e-05,-0.0030124461859984907,-0.3013388672358246,33.2977861215021,0.0,1.8399842170962621,0.0,0.8786025250376738,-2.0,0.0,0.0
0.0,0.4782608695652174,-0.5,0.0,6.576454399439637e-05,-0.004699738311521365,-0.3573215514154092,6.423340611181785,0.0,1.824053288323778,0.0,0.5198573509945927,0.0,0.0,0.0
0.0,0.5652173913043478,-0.5,0.0,8.174278822575962e-05,0.04842649952604352,-0.45249930076661626,6.261815642205184,0.0,1.3015932606642049,0.0,0.10064598251968127,-1.0,0.0,0.0
0.0,0.6521739130434783,-0.5,0.0,6.678988866497985e-05,-0.0012905586822211672,-0.47106608385518745,5.345927110208863,0.0,0.7447585079388734,0.0,-0.08298082296789225,-1.0,1.6718652606119949e-15,0.0
0.0,0.7391304347826086,-0.5,0.0,6.729109146742711e-05,0.00037589596645369995,-0.49184088367537154,0.2413660199294093,3.0029310344672244,0.5542705222276244,0.0,-0.08488895004324681,-1.0,0.0,0.0
0.0,0.8260869565217391,-0.5,0.0,7.212065765269004e-05,0.01643377304577085,-0.5213995682136187,0.28309120875362387,0.9808096164902879,0.10604230692679426,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,-0.5,0.0,6.835183099100997e-05,0.0039027603270324397,-0.5061997112113631,-0.2565141936684249,0.9808041531769108,-0.19205917158581817,0.0,-0.08488895004324681,-1.0,1.6718652606119949e-15,0.0
0.0,1.0,-0.5,0.0,-0.9983989993303639,177.99433459143563,0.4887022907392071,-0.28193351716876247,0.0,0.8686297297301461,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-1.0,-0.25,0.0,-0.5528609649005969,-2.0889675689030915,0.003594870823624796,-0.29268947189684835,0.0,0.002615663006466113,0.0,-0.08488895004324681,0.0,-0.549019607843136,0.0
0.0,-0.9130434782608695,-0.25,0.0,-1.0084403421872707,144.6077646341667,0.46879497937286363,-0.3011625797302943,0.0,0.18353614684955225,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.8260869565217391,-0.25,0.0,-1.0503780778715321,5.168531632724665,0.49582860721736116,-0.30865732460889456,0.0,0.11623658776196592,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.7391304347826086,-0.25,0.0,-1.0517664648321603,0.5522687434569008,0.49487059940841294,-0.3164781904724436,0.0,-0.13535086282231507,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.6521739130434783,-0.25,0.0,-1.0519169246720776,0.05200318707228064,0.4901173894503011,-0.32495129830588987,0.0,-0.3145320076696163,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.5652173913043478,-0.25,0.0,-1.0519279463195934,0.015357191503893666,0.5661220271583955,-0.3239729353510439,0.0,-0.40143898608631884,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.4782608695652174,-0.25,0.0,-1.051931381332701,0.003936079104079516,0.5793620821251928,-0.13396202960078565,0.0,-0.42675244400172535,0.0,-0.012692027953497512,-1.0,-1.0457516339869226,0.0
0.0,-0.391304347826087,-0.25,0.0,-1.0258358050121534,-0.6757330864181466,0.5711523830671714,-0.29040662500220843,0.0,-0.36565055549267744,0.0,0.213827793568163,-2.0,-1.019607843137252,0.0
0.0,-0.30434782608695654,-0.25,0.0,-1.0517354848622154,0.6552743821141157,0.5957714972186816,-0.0060868105324460966,0.0,-0.141115962284927,0.0,0.6128886931781581,-2.0,-1.0457516339869275,0.0
0.0,-0.21739130434782608,-0.25,0.0,-0.06562770623365458,-218.4296344415975,-0.41367933282271946,-0.025173999485189218,0.0,-0.9975941071083652,0.0,0.988891298907853,-2.0,3.3437305212239898e-15,0.0
0.0,-0.13043478260869565,-0.25,0.0,4.976025693961002e-05,-0.05791256622121518,-0.46044223355344693,-0.03867598418955079,0.0,-0.7552827063561396,0.0,1.2441899313810867,-1.0,1.6718652606119949e-15,0.0
0.0,-0.043478260869565216,-0.25,0.0,6.581298575265394e-05,-0.004538673794388189,-0.4584414476530395,-0.03314763830382914,0.0,-0.5309637986448147,0.0,1.2737317693592494,-1.0,3.3437305212239898e-15,0.0
0.0,0.043478260869565216,-0.25,0.0,6.686036538967661e-05,-0.0010562298490034456,-0.4725811759432071,-0.011691368190449362,0.0,-0.20589349950181796,0.0,1.3791164581390758,-1.0,0.0,0.0
0.0,0.13043478260869565,-0.25,0.0,6.89061083285531e-05,0.0057456830684740855,-0.4985478055573719,-0.010298089851151495,0.0,0.21134473090529146,0.0,1.4584318561824459,-1.0,1.6718652606119949e-15,0.0
0.0,0.21739130434782608,-0.25,0.0,7.005814629230223e-05,0.00957610661024884,-0.5316886726399068,-0.02207645673046954,0.0,0.6516623532072451,0.0,1.3303295311549104,-1.0,1.6718652606119949e-15,0.0
0.0,0.30434782608695654,-0.25,0.0,6.825927569612088e-05,0.003595022221505645,-0.5510683747348191,6.154262524047485,0.0,1.1757517153855508,0.0,1.161494260907485,0.0,1.6718652606119949e-15,0.0
0.0,0.391304347826087,-0.25,0.0,6.631328962250766e-05,-0.0028752080108678515,-0.581133385919915,6.568291246014049,0.0,1.4971711522943896,0.0,0.8843092684902453,0.0,0.0,0.0
0.0,0.4782608695652174,-0.25,0.0,6.587657460306659e-05,-0.004327246523617747,-0.6286491417558704,0.9495686430800606,0.0,1.6027722094420185,0.0,0.5136755057630941,0.0,0.0,0.0
0.0,0.5652173913043478,-0.25,0.0,6.599163405800101e-05,-0.003944684103047976,-0.6579256811028436,1.2610757818838239,0.0,1.157549937964981,0.0,0.10172541079347919,0.0,3.3437305212239898e-15,0.0
0.0,0.6521739130434783,-0.25,0.0,6.65767243007042e-05,-0.0019993111928863906,-0.6501401888857278,6.957562022620584,0.0,0.7992242964536553,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,0.7391304347826086,-0.25,0.0,6.698424144075174e-05,-0.0006443530265470849,-0.6637119987159839,1.1843310742147104,2.634725976952223,0.7302568278167477,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,0.8260869565217391,-0.25,0.0,6.73040338588988e-05,0.00041892826446819165,-0.6571576840792248,0.28309120875362387,0.0,0.317783216089515,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,-0.25,0.0,6.832385107514169e-05,0.0038097296007793503,-0.632612429302207,0.09477427473381561,0.0,0.011437838626771288,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,1.0,-0.25,0.0,6.7719316666598e-05,0.0017997065723670998,-0.6099905176268096,-0.17308298690849486,1.9523755375387675,-0.22175633682131227,0.0,-0.08488895004324681,0.0,3.3437305212239898e-15,0.0
0.0,-1.0,0.0,0.0,-0.5204876655601559,105.54936712188257,-0.09844099194458024,-0.29268947189684835,0.0,0.19369683579923933,0.0,-0.08488895004324681,0.0,-0.5490196078431293,0.0
0.0,-0.9130434782608695,0.0,0.0,-1.038807154055769,43.6408219379471,0.39061874838500943,-0.3011625797302943,0.0,0.7725020480735674,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-0.8260869565217391,0.0,0.0,-1.0517537123840293,0.5946694968051559,0.34898275259681555,-0.30865732460889456,0.0,0.3996124481934119,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-0.7391304347826086,0.0,0.0,-1.0519184782413276,0.046837707794518964,0.3147096423035817,-0.3164781904724436,0.0,-0.018812154628252035,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.6521739130434783,0.0,0.0,-1.0519283221680824,0.014107528779656072,0.29153070587458557,-0.32495129830588987,0.0,-0.26932799165664045,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.5652173913043478,0.0,0.0,-1.0519519858193698,-0.0645720024753276,0.30049152269737306,-0.3348106006703592,0.0,-0.4306942086189057,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.4782608695652174,0.0,0.0,-1.0519325460347142,6.354873725544069e-05,0.3021688440825574,2.5213136595219865,0.0,-0.37373558359046716,0.0,-0.01642502970090152,0.0,-1.0457516339869275,0.0
0.0,-0.391304347826087,0.0,0.0,-1.0258217301649506,-0.6289354740454407,0.26282464960583724,0.5370160155184721,10.248901000716907,-0.039865148058164136,0.0,0.21204148970056808,0.0,-1.019607843137252,0.0
0.0,-0.30434782608695654,0.0,0.0,-0.7896472065114681,-2.3759053627036177,0.007522484046852368,-0.0060868105324460966,0.0,-0.27728155254778447,0.0,0.647274536479283,-2.0,-0.7843137254901873,0.0
0.0,-0.21739130434782608,0.0,0.0,-0.03719365026164056,-123.8889328236765,-0.711585191518977,-0.025173999485189218,0.0,-0.8221248823627888,0.0,1.020922559670928,-2.0,8.359326303059974e-15,0.0
0.0,-0.13043478260869565,0.0,0.0,2.572457059281849e-05,-0.13782908085341816,-0.7282981016036874,-0.03867598418955079,0.0,-0.5800340068721751,0.0,1.2975792634128795,-2.0,-8.359326303059974e-15,0.0
0.0,-0.043478260869565216,0.0,0.0,6.609861754822114e-05,-0.0035889735229284927,-0.724567696742185,-0.03314763830382914,0.0,-0.324261523053321,0.0,1.3675542045088858,-2.0,0.0,0.0
0.0,0.043478260869565216,0.0,0.0,0.5777481885204329,-3.0550885894032582,-1.2245526266545985,5.854767460959201,5.9735811853307474,-0.4607398293986037,0.0,1.493141842211572,-2.0,0.5751633986928099,0.0
0.0,0.13043478260869565,0.0,0.0,1.049457190869949,-8.677120799358182,-1.6005666905405385,8.571798776441762,2.914948851632174,-0.4858972335817136,0.0,1.3967945034607998,-1.0,1.045751633986926,0.0
0.0,0.21739130434782608,0.0,0.0,1.0519460319452367,-0.4019460685820836,-1.599084495971926,0.2364821575432459,0.0,-0.45480965595491346,0.0,1.3691247147577352,-1.0,1.0457516339869275,0.0
0.0,0.30434782608695654,0.0,0.0,1.052057050447804,-0.03281944325588481,-1.5948879151282256,0.5756073897956719,0.0,-0.1799573593764871,0.0,1.1595434292623144,0.0,1.0457516339869275,0.0
0.0,0.391304347826087,0.0,0.0,1.052066472038527,-0.001493493907143247,-1.5857511674175335,0.7018324168643985,0.0,0.09687105569702811,0.0,0.9046486681400746,0.0,1.0457516339869275,0.0
0.0,0.4782608695652174,0.0,0.0,1.0520659953363247,-0.003078486244425698,-1.57216333687263,0.5568817820321359,0.0,0.23952104063949875,0.0,0.513546058048221,-1.0,1.0457516339869308,0.0
0.0,0.5652173913043478,0.0,0.0,0.4310165990890637,33.74626187773426,-1.0319930767446157,1.2610757818838239,0.0,0.9211515564529766,0.0,0.11120630419625548,0.0,0.41830065359477003,0.0
0.0,0.6521739130434783,0.0,0.0,0.004473028603176545,14.64906041394756,-0.6618297834828836,0.6527600468891437,0.9716867172373642,1.324053174359355,0.0,-0.08363894947563048,0.0,8.359326303059974e-15,0.0
0.0,0.7391304347826086,0.0,0.0,0.00010851122309094987,0.1374291594188837,-0.6803282219915523,1.1843310742147104,0.0,0.8885818886489696,0.0,-0.08488895004324681,0.0,3.3437305212239898e-15,0.0
0.0,0.8260869565217391,0.0,0.0,6.812933610134642e-05,0.003162984656727161,-0.6889742357093063,0.8044459115689868,0.0,0.4171097288856607,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.0,0.0,6.784994347374436e-05,0.0022340290626190586,-0.6878165710330131,-0.2565141936684249,0.9716834046896846,0.05563401086564314,0.0,-0.08488895004324681,0.0,3.3437305212239898e-15,0.0
0.0,1.0,0.0,0.0,6.861926361502337e-05,0.004791949964087276,-0.6833152709635086,-0.28193351716876247,0.0,-0.21551818097926598,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,-1.0,0.25,0.0,-0.506822815842362,150.98377440782994,-0.19952360549553358,-0.29268947189684835,0.0,0.1826503686496659,0.0,-0.08488895004324681,0.0,-0.5490196078431293,0.0
0.0,-0.9130434782608695,0.25,0.0,-1.0330388182059989,62.820024473875336,0.2864033293321084,-0.3011625797302943,0.0,0.7828209372908267,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-0.8260869565217391,0.25,0.0,-1.0514713713773676,1.5334281772965699,0.17704821178134977,-0.30865732460889456,0.0,0.41921771416912273,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-0.7391304347826086,0.25,0.0,-1.0518781794396481,0.1808276313174255,0.16955791685158386,-0.3164781904724436,0.0,0.030076294711968748,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.6521739130434783,0.25,0.0,-1.0519089831403023,0.07840807235066789,0.11001033752413128,-0.32495129830588987,4.569712650253434,0.15618294507565006,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.5652173913043478,0.25,0.0,-1.0519488544450626,-0.0541604620209165,0.14658256708431427,-0.3456482659896749,0.0,-0.26345891461170223,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.4782608695652174,0.25,0.0,-1.0519325518867093,4.409137541282721e-05,0.1527198511239245,-0.13396202960078565,0.0,-0.3836212479764912,0.0,-0.021677259059313125,-2.0,-1.0457516339869275,0.0
0.0,-0.391304347826087,0.25,0.0,-1.02576235498864,-0.4315183052549503,0.15354168704038987,-0.014599078161981584,0.0,-0.29459050697188743,0.0,0.20414023720510227,-2.0,-1.019607843137252,0.0
0.0,-0.30434782608695654,0.25,0.0,-0.7900818227570053,-3.8209656392989317,-0.07017419416391212,-0.0060868105324460966,4.369542179160565,0.051515362710266834,0.0,0.6568252870604157,-2.0,-0.7843137254901873,0.0
0.0,-0.21739130434782608,0.25,0.0,-0.03364270486660301,-112.0823559010929,-0.7717521959938761,-0.025173999485189218,0.0,-0.7062837580374141,0.0,0.9706791157292527,-2.0,0.0,0.0
0.0,-0.13043478260869565,0.25,0.0,1.8130856122822087e-05,-0.163077504623188,-0.7643296252466023,-0.03867598418955079,0.0,-0.491581107202063,0.0,1.163165462685774,-2.0,0.0,0.0
0.0,-0.043478260869565216,0.25,0.0,6.61040897418768e-05,-0.0035707789667911364,-0.732494801169259,-0.03314763830382914,0.0,-0.22139990109829397,0.0,1.3767002097683558,-2.0,0.0,0.0
0.0,0.043478260869565216,0.25,0.0,6.757862514245716e-05,0.0013319198064180404,-0.7069843718256271,0.2595351815179255,0.0,0.1868052283783325,0.0,1.4214642096352414,-1.0,0.0,0.0
0.0,0.13043478260869565,0.25,0.0,0.39648600868859796,-81.06487329604319,-1.0516648689067918,0.26101725425672767,0.0,0.10300161214018855,0.0,1.4357677022427844,-1.0,0.41830065359477003,0.0
0.0,0.21739130434782608,0.25,0.0,0.04899734698153965,162.68845031648385,-0.6642444276152194,0.4950407718169607,3.4078743618735863,1.0226928709564826,0.0,1.209338461207558,0.0,1.6718652606119949e-15,0.0
0.0,0.30434782608695654,0.25,0.0,0.0007552087218125205,2.287640698844645,-0.6264751055506929,0.28780369489783547,0.0,1.4312241656134999,0.0,1.0654119896725398,-1.0,3.3437305212239898e-15,0.0
0.0,0.391304347826087,0.25,0.0,9.600079565440982e-05,0.09583310332907037,-0.6363708885040832,0.38020940678713405,0.0,1.4753070995363204,0.0,0.8537435734917773,-1.0,0.0,0.0
0.0,0.4782608695652174,0.25,0.0,6.705853270001437e-05,-0.00039734121150103116,-0.6209793619851561,6.423340611181785,0.967247603546748,1.630728083763614,0.0,0.48041063211450835,-1.0,1.6718652606119949e-15,0.0
0.0,0.5652173913043478,0.25,0.0,6.631872611880698e-05,-0.002857132150850464,-0.6339493875012447,0.8282162974696796,0.9672476488108233,1.1973067198023364,0.0,0.09850925911722051,-1.0,1.6718652606119949e-15,0.0
0.0,0.6521739130434783,0.25,0.0,6.694509798355476e-05,-0.0007745015326482681,-0.6265248469961442,1.0911031934709332,0.0,0.7528092048463585,0.0,-0.08264997808647122,0.0,1.6718652606119949e-15,0.0
0.0,0.7391304347826086,0.25,0.0,6.729903876020053e-05,0.00040232000653793383,-0.6039287611410948,1.1843310742147104,0.0,0.39927594395766763,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,0.25,0.0,6.751625839629494e-05,0.0011245559345311716,-0.5757055649084643,1.325800614384349,7.304215416416263,0.7511379608209111,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.25,0.0,6.67354130359774e-05,-0.0014716852873398753,-0.5505646405242799,0.09477427473381561,0.0,0.02922786829300933,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.25,0.0,6.918854546889164e-05,0.0066847613848722695,-0.5317701328707902,-0.28193351716876247,0.0,-0.2985216549105275,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,-1.0,0.5,0.0,-0.5073759624095265,149.14461137710515,-0.027832687036514776,-0.29268947189684835,0.0,0.10768017775960119,0.0,-0.08488895004324681,0.0,-0.5490196078431293,0.0
0.0,-0.9130434782608695,0.5,0.0,-1.0328785994389786,63.35273759300791,0.48383846985742546,-0.3011625797302943,0.0,0.7542696667349441,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-0.8260869565217391,0.5,0.0,-1.0513203151772907,2.035676578054929,0.47682796211555717,-0.30865732460889456,0.0,0.46388308320926547,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-0.7391304347826086,0.5,0.0,-1.0518566850552276,0.2522945435991664,0.48037965313081443,-0.3164781904724436,0.0,0.10063747714039001,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.6521739130434783,0.5,0.0,-1.0519340827186858,-0.005045788506004249,0.4834964980031568,-0.39905195234498986,0.0,-0.1460494717568761,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.5652173913043478,0.5,0.0,-1.05192868888212,0.012888237292305206,0.5600326090943362,-0.3348106006703592,0.0,-0.27680248705802796,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.4782608695652174,0.5,0.0,-1.0519307105717681,0.006166299417014623,0.570674424158358,0.020384049130669796,0.0,-0.30144790042054387,0.0,-0.020919793509252833,0.0,-1.0457516339869226,0.0
0.0,-0.391304347826087,0.5,0.0,-1.0260605132972427,-1.4228681048081242,0.5445116054370878,0.26120846867824526,7.229308759663234,0.39695833626019267,0.0,0.17468757110450284,0.0,-1.0196078431372537,0.0
0.0,-0.30434782608695654,0.5,0.0,-0.7981309782239875,-30.583690100030516,0.3129344028555087,0.27497783186304636,0.0,-0.06655895968174627,0.0,0.49433269121117557,0.0,-0.7843137254901906,0.0
0.0,-0.21739130434782608,0.5,0.0,-0.032261492903951826,-107.48994924056674,-0.42653909060345097,0.24039078479199452,2.8886593464848054,-0.7225418584278811,0.0,0.8750162393755245,-1.0,5.015595781835984e-15,0.0
0.0,-0.13043478260869565,0.5,0.0,5.648110342118513e-06,-0.2045815216747187,-0.419717379639031,0.22055543927692284,1.5575196858080724,-0.3877372390971561,0.0,1.1416384445018786,-1.0,-3.3437305212239898e-15,0.0
0.0,-0.043478260869565216,0.5,0.0,6.616130115572313e-05,-0.003380556120922616,-0.3947959546296598,0.23128601006341767,0.0,-0.19268641966769534,0.0,1.2447385495145578,-1.0,1.6718652606119949e-15,0.0
0.0,0.043478260869565216,0.5,0.0,6.66107575934629e-05,-0.0018861535224525652,-0.3838592182380572,0.5307617312263,14.740392877147919,1.4176365995051285,0.0,1.2834407790568,0.0,0.0,0.0
0.0,0.13043478260869565,0.5,0.0,0.2600149006504092,-10.148336771612065,-0.6268956382854358,0.5323325983646056,0.0,0.7831370782927836,0.0,1.308538973975822,0.0,0.26143790849673354,0.0
0.0,0.21739130434782608,0.5,0.0,0.5228920262662848,-10.556669674301089,-0.8563018421451047,0.2364821575432459,1.1725876346545454,0.4850979923879061,0.0,1.2614669483646705,-1.0,0.5228758169934671,0.0
0.0,0.30434782608695654,0.5,0.0,1.3102529477260927,-16.005819303923847,-1.5171062046708845,0.5756073897956719,0.0,-0.3439587494883111,0.0,1.0637506575012052,0.0,1.3071895424836577,0.0
0.0,0.391304347826087,0.5,0.0,1.3147425132647048,-1.0784140685193324,-1.495922370255264,0.7018324168643985,12.82709090100561,0.023858837553904524,0.0,0.8336223166429221,0.0,1.3071895424836528,0.0
0.0,0.4782608695652174,0.5,0.0,1.3150603836758388,-0.021523285112371615,-1.4453996615574503,0.9495686430800606,6.4200828939143655,0.5180015028117616,0.0,0.4670031341459125,0.0,1.3071895424836595,0.0
0.0,0.5652173913043478,0.5,0.0,1.315065669747414,-0.003947568285673257,-1.411148654538983,1.2610757818838239,1.6134994470974557,0.09992404039811666,0.0,0.09481007640618155,0.0,1.3071895424836528,0.0
0.0,0.6521739130434783,0.5,0.0,1.315065958771915,-0.002986587599332659,-1.3690424497227387,3.4376867251307948,0.0,-0.2138356968160719,0.0,-0.08129563825032907,0.0,1.3071895424836595,0.0
0.0,0.7391304347826086,0.5,0.0,1.3150573621395858,-0.031569623826598225,-1.2961061433067642,0.7128485470720605,4.271820076212631,-0.10472220470135356,0.0,-0.08488895004324681,0.0,1.3071895424836595,0.0
0.0,0.8260869565217391,0.5,0.0,1.3150584600850856,-0.027919052905798037,-1.2378601392187156,0.8044459115689868,1.9257818277463363,-0.5196112954967733,0.0,-0.08488895004324681,0.0,1.3071895424836595,0.0
0.0,0.9130434782608695,0.5,0.0,1.3150660083255048,-0.0028218263238089752,-1.2193452119796209,0.44606274313605576,0.0,-0.724975433139495,0.0,-0.08488895004324681,0.0,1.3071895424836577,0.0
0.0,1.0,0.5,0.0,1.3150602998099985,-0.02180213155001188,-1.1769391502226996,-0.28193351716876247,0.0,-0.8639825488814245,0.0,-0.08488895004324681,0.0,1.3071895424836577,0.0
0.0,-1.0,0.75,0.0,1.3150656331559283,-0.004069231713577331,-1.161037495730963,-0.29268947189684835,0.0,-0.9647476504601856,0.0,-0.08488895004324681,0.0,1.3071895424836528,0.0
0.0,-0.9130434782608695,0.75,0.0,1.3150574214099306,-0.03137255519627013,-1.1118752745827927,-0.3011625797302943,0.0,-1.048159263431198,0.0,-0.08488895004324681,0.0,1.3071895424836528,0.0
0.0,-0.8260869565217391,0.75,0.0,1.315065221907144,-0.005436597276039498,-1.0884119263318661,-0.30865732460889456,0.0,-1.11730573112314,0.0,-0.08488895004324681,0.0,1.3071895424836577,0.0
0.0,-0.7391304347826086,0.75,0.0,1.3150510412710517,-0.05258594828178745,-1.0171107797599483,-0.3164781904724436,0.0,-1.1786285063714605,0.0,-0.08488895004324681,0.0,1.3071895424836577,0.0
0.0,-0.6521739130434783,0.75,0.0,1.315045434631298,-0.07122752571103598,-0.9401949506002213,-0.32495129830588987,0.0,-1.2309382196995322,0.0,-0.08488895004324681,0.0,1.3071895424836577,0.0
0.0,-0.5652173913043478,0.75,0.0,1.3150532005662015,-0.04540648437937123,-0.8270039391002156,-0.3239729353510439,0.0,-1.3261285704004893,0.0,-0.08488895004324681,0.0,1.3071895424836577,0.0
0.0,-0.4782608695652174,0.75,0.0,1.3150642585116403,-0.008639801452601167,-0.795637638218049,-0.13396202960078565,0.0,-1.2489371746409161,0.0,-0.008131352235332286,0.0,1.3071895424836577,0.0
0.0,-0.391304347826087,0.75,0.0,1.3150643280773566,-0.008408501629616899,-0.7679342476302938,-0.29040662500220843,0.0,-1.1571519340004188,0.0,0.13985294391738318,0.0,1.3071895424836528,0.0
0.0,-0.30434782608695654,0.75,0.0,1.315064490237002,-0.007869335280470999,-0.742722155158823,2.2304641082462635,0.0,-0.9810795117438543,0.0,0.4430316878132852,0.0,1.3071895424836577,0.0
0.0,-0.21739130434782608,0.75,0.0,1.3150638793288518,-0.009900550425759162,-0.7065383962150541,0.24039078479199452,0.0,-0.804880375436566,0.0,0.629885054390897,0.0,1.3071895424836577,0.0
0.0,-0.13043478260869565,0.75,0.0,1.3150648580347724,-0.006646440482899831,-0.7025594805239156,0.47978686274339677,0.0,-0.5560553880663766,0.0,0.9262884216312246,0.0,1.3071895424836595,0.0
0.0,-0.043478260869565216,0.75,0.0,0.5401246923077097,46.74040886796747,0.016169414317307118,1.3719699334799318,0.3854787007148991,0.6196847805420039,0.0,0.990763206906328,-1.0,0.5228758169934671,0.0
0.0,0.043478260869565216,0.75,0.0,0.30305345046580545,132.9510050940331,0.20107313546460967,35.123996686006286,0.24651792020139096,1.959938143254878,0.0,1.0702201532293152,-1.0,0.26143790849673354,0.0
0.0,0.13043478260869565,0.75,0.0,1.0475173386954477,-15.126956369520487,-0.5733184142295322,0.26101725425672767,2.6309523146500218,0.7437813813217029,0.0,1.028305281056397,-1.0,1.0457516339869242,0.0
0.0,0.21739130434782608,0.75,0.0,0.5381184159203184,40.06971871071385,-0.104445892231355,0.2364821575432459,0.7632498484260863,1.0762380543664394,0.0,0.8879529200217012,-1.0,0.5228758169934671,0.0
0.0,0.30434782608695654,0.75,0.0,-0.37215584306773947,248.95891771352464,0.7422024123274609,3.4165817371109832,2.0947433910948563,2.9267894243147343,0.0,0.7422770020002074,-1.0,-0.44444444444444053,0.0
0.0,0.391304347826087,0.75,0.0,-0.5048670569981053,70.04136385277793,0.7227000256149154,6.568291246014049,0.0,3.4607476049477657,0.0,0.5107525844689823,0.0,-0.5228758169934621,0.0
0.0,0.4782608695652174,0.75,0.0,-0.08707525238382435,-27.40541049624384,0.22371118503911072,0.9495686430800606,0.0,2.0907579566191754,0.0,0.2794751145846008,0.0,-0.0784313725490199,0.0
0.0,0.5652173913043478,0.75,0.0,-0.009273983413097365,-31.058529190830885,0.11807368023005527,1.2610757818838239,0.0,1.0873369131187587,0.0,0.035661720319050697,0.0,1.6718652606119949e-15,0.0
0.0,0.6521739130434783,0.75,0.0,0.4055158088382471,-51.0415926758663,-0.2852578679778365,0.21441690030735439,1.917154490966925,0.047844253673669505,0.0,-0.08051329132729991,0.0,0.41830065359477003,0.0
0.0,0.7391304347826086,0.75,0.0,1.0371986437761331,-49.43569721233566,-0.8355067153842471,0.7128485470720605,1.917228690970792,-0.8351147602676239,0.0,-0.08488895004324681,0.0,1.0457516339869293,0.0
0.0,0.8260869565217391,0.75,0.0,0.19530391558568946,124.4739434833638,0.07883706006258823,0.8044459115689868,0.0,-0.22749933211406612,0.0,-0.08488895004324681,0.0,0.1568627450980415,0.0
0.0,0.9130434782608695,0.75,0.0,0.0033578625726460778,10.941232763547948,0.2685756919774986,0.44606274313605576,0.0,0.22349288981903015,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.75,0.0,0.00014650423882937727,0.26375255022685445,0.2672750326817672,-0.17308298690849486,0.0,0.009858120606464994,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-1.0,-0.75,0.0,-0.498592316143932,178.34945227389483,0.7687801420536771,-0.2775549465708508,0.0,0.3763503255983432,0.0,-0.08488895004324681,0.0,-0.5490196078431293,0.0
0.0,-0.9130434782608695,-0.75,0.0,-1.0332469373037512,62.12804702467019,1.2704099491155898,-0.3452676086858035,0.0,0.9792467304788478,0.0,-0.08488895004324681,0.0,-1.0457516339869208,0.0
0.0,-0.8260869565217391,-0.75,0.0,-1.0513853322014075,1.8195007682034516,1.198356389420062,-0.38159181035088735,0.0,0.5903516170018307,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-0.7391304347826086,-0.75,0.0,-1.0518863449814533,0.1536779326561787,1.1424041694153413,-0.3164781904724436,0.0,0.19514237182266467,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.6521739130434783,-0.75,0.0,-1.051924112878026,0.028103043019860895,1.1062875162799366,-0.32495129830588987,0.0,-0.06136646248930962,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.5652173913043478,-0.75,0.0,-1.0519196855390478,0.04282355048785366,1.06910117225464,5.542485893798608,7.153361827339447,0.4987653759714817,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.4782608695652174,-0.75,0.0,-1.0519270080137444,0.018476974815979243,1.0199316549574053,2.36696758079053,0.954041262203574,-0.042834088701558685,0.0,-0.015078737172610091,-2.0,-1.0457516339869226,0.0
0.0,-0.391304347826087,-0.75,0.0,-1.0258103620435912,-0.5911374838256745,0.9575839275110909,-0.014599078161981584,0.0,-0.19969439664039945,0.0,0.1708452623618965,-2.0,-1.019607843137252,0.0
0.0,-0.30434782608695654,-0.75,0.0,-0.7894460381592603,-1.7070385228690261,0.663807099932872,-0.0060868105324460966,0.0,-0.3401253331085476,0.0,0.4105282816969135,-2.0,-0.784313725490194,0.0
0.0,-0.21739130434782608,-0.75,0.0,-0.036520097298351435,-121.649429258327,-0.12943952859023736,-0.025173999485189218,0.0,-0.8928966735972013,0.0,0.6180230992805511,-2.0,3.3437305212239898e-15,0.0
0.0,-0.13043478260869565,-0.75,0.0,6.504860821940224e-06,-0.20173290273539113,-0.16126406127555942,-0.03867598418955079,1.9088755737859378,-0.6301831995906516,0.0,0.697829148091531,-2.0,8.359326303059974e-15,0.0
0.0,-0.043478260869565216,-0.75,0.0,6.60976144331664e-05,-0.0035923087966641836,-0.16795649876646052,-0.03314763830382914,0.0,-0.3483200549890826,0.0,0.9728971973887576,-2.0,1.6718652606119949e-15,0.0
0.0,0.043478260869565216,-0.75,0.0,0.02597882648694038,-1.2912129408319295,-0.20808736890260082,-0.011691368190449362,0.982869175898417,-0.02689425620268419,0.0,1.0523390209586514,-2.0,0.02614379084967553,0.0
0.0,0.13043478260869565,-0.75,0.0,0.562777169806274,-52.83239136200355,-0.7041778527236738,22.363583733395178,0.7520769430881851,-0.1168318657454075,0.0,1.1381869480148092,-2.0,0.5751633986928115,0.0
0.0,0.21739130434782608,-0.75,0.0,0.05931874021246684,197.00616280487824,-0.21070641973364382,-0.28063507100418433,0.0,0.339827656900991,0.0,1.0095833195963693,-3.0,1.6718652606119949e-15,0.0
0.0,0.30434782608695654,-0.75,0.0,0.0015366956154987698,4.886014961988605,-0.157516173593493,-0.2878036948978364,0.0,1.0077247669334524,0.0,0.8359352033292529,-3.0,1.6718652606119949e-15,0.0
0.0,0.391304347826087,-0.75,0.0,8.43036354678935e-05,0.05694108833208577,-0.14511393539811585,-0.2630366133673958,0.9544383255918188,1.1042576902299015,0.0,0.6172419953216989,-3.0,3.3437305212239898e-15,0.0
0.0,0.4782608695652174,-0.75,0.0,-0.10347931066479507,5.49769229080505,0.015168579407765575,0.16419492098421065,1.9088709858643307,1.1446157230771727,0.0,0.3294285456505503,-2.0,-0.10457516339869544,0.0
0.0,0.5652173913043478,-0.75,0.0,-0.5182912093797802,25.407253754704282,0.4461687687275376,0.3953568130555341,0.0,1.299334183414799,0.0,0.04871920081446895,-2.0,-0.5228758169934621,0.0
0.0,0.6521739130434783,-0.75,0.0,-0.42191515921876893,-3.9315075423336103,0.32199999842932936,0.21441690030735439,8.480070534404192,1.4002430475435346,0.0,-0.08173065103725168,-2.0,-0.41830065359476504,0.0
0.0,0.7391304347826086,-0.75,0.0,-0.0013576553297457144,-4.737443940999819,-0.07841215861121478,1.1843310742147104,0.0,-0.09231177616886782,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,0.8260869565217391,-0.75,0.0,-1.8322543347983385e-05,-0.28428180857038293,-0.0677013083840969,1.325800614384349,10.816369216023007,0.47217897451965624,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,0.9130434782608695,-0.75,0.0,6.579148922848758e-05,-0.004610147809949956,-0.04214263603008261,0.7973512115382962,0.0,-0.30910149964461775,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,-0.75,0.0,6.806774965146114e-05,0.002958215194816903,-0.023518182504319172,-0.17308298690849486,0.0,-0.5832310509262493,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,-1.0,-0.5,0.0,-0.5237623446747455,94.66135095663267,0.5185410567540736,-0.29268947189684835,0.0,-0.1647757890693438,0.0,-0.08488895004324681,0.0,-0.5490196078431293,0.0
0.0,-0.9130434782608695,-0.5,0.0,-1.0343604553126386,58.42569889932427,1.0212519002990568,-0.3011625797302943,0.0,0.4753951144397043,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-0.8260869565217391,-0.5,0.0,-1.051399798389994,1.7714019806065322,0.9798024986988327,-0.30865732460889456,0.0,0.23446541866110968,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-0.7391304347826086,-0.5,0.0,-1.0518671017056669,0.2176601093835638,0.9522436021929547,-0.3164781904724436,3.799290467874915,-0.031155762498830085,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.6521739130434783,-0.5,0.0,-1.0518931398411686,0.13108562976772445,0.884345348628768,-0.32495129830588987,0.0,-0.28970743650861924,0.0,-0.08488895004324681,-1.0,-1.0457516339869226,0.0
0.0,-0.5652173913043478,-0.5,0.0,-1.051926709893187,0.019468199095861876,0.9000320409528341,-0.3239729353510439,0.0,-0.41345935381541965,0.0,-0.08488895004324681,-1.0,-1.0457516339869226,0.0
0.0,-0.4782608695652174,-0.5,0.0,-1.0519301704860764,0.007962036200836803,0.8969679331511583,-0.13396202960078565,0.0,-0.49336074189313095,0.0,-0.04828199501737142,-1.0,-1.0457516339869226,0.0
0.0,-0.391304347826087,-0.5,0.0,-1.0261809592358697,-1.8233401147173078,0.8756016773712978,-0.29040662500220843,0.0,-0.5424907215071285,0.0,0.051537616277516726,-2.0,-1.019607843137252,0.0
0.0,-0.30434782608695654,-0.5,0.0,-0.7915892172164776,-8.832917854408871,0.6371086454931628,-0.28715145292793953,0.9503399590362394,-0.7342090049337412,0.0,0.1245314999791269,-2.0,-0.7843137254901873,0.0
0.0,-0.21739130434782608,-0.5,0.0,-0.06823236566817022,-227.08989489325796,-0.06969404051782584,5.84128482966446,0.0,-1.1999214961402447,0.0,0.35680169689874974,-2.0,1.6718652606119949e-15,0.0
0.0,-0.13043478260869565,-0.5,0.0,4.4992902924649374e-05,-0.07376359338519357,-0.09418056155744885,0.22055543927692284,0.0,-1.0824808932134722,0.0,0.5210451934448759,-1.0,3.3437305212239898e-15,0.0
0.0,-0.043478260869565216,-0.5,0.0,6.564840258412576e-05,-0.005085898148327153,-0.05209940329172201,-0.03314763830382914,0.0,-0.9925619864385329,0.0,0.6258250097856447,-2.0,0.0,0.0
0.0,0.043478260869565216,-0.5,0.0,6.76540217852856e-05,0.001582606917699301,-0.006368726345519517,2.3348921634694113,0.0,-0.7982078158224487,0.0,0.4013950601524487,-2.0,1.6718652606119949e-15,0.0
0.0,0.13043478260869565,-0.5,0.0,0.2792264445299913,-33.716800190420024,-0.24263794933575036,-0.010298089851151495,0.0,-0.912148953896971,0.0,0.3654060250582336,-2.0,0.2875816993464091,0.0
0.0,0.21739130434782608,-0.5,0.0,0.024663840000229812,81.78170858740128,0.13390703077406332,-0.02207645673046954,1.9005470118531271,-0.648096694164227,0.0,0.24498150296764243,-2.0,1.6718652606119949e-15,0.0
0.0,0.30434782608695654,-0.5,0.0,0.0006163465054535291,1.825936207029524,0.1889132942757967,0.0,0.0,-0.49253548936113223,0.0,0.18497132637915684,-2.0,3.3437305212239898e-15,0.0
0.0,0.391304347826087,-0.5,0.0,8.654247360630357e-05,0.06438502558752399,0.21585968876818248,0.7018324168643985,0.0,-0.39208895148943473,0.0,0.2563699436425236,0.0,1.6718652606119949e-15,0.0
0.0,0.4782608695652174,-0.5,0.0,4.899857699797414e-05,-0.06044508413429242,0.28775691081828675,0.9495686430800606,0.0,-0.39212571655692613,0.0,0.06887149492478599,0.0,1.6718652606119949e-15,0.0
0.0,0.5652173913043478,-0.5,0.0,6.71643828004318e-05,-4.5399068226111674e-05,0.2892587501512713,1.2610757818838239,0.9503397634526571,-0.5009229378337879,0.0,-0.02724465667002511,0.0,3.3437305212239898e-15,0.0
0.0,0.6521739130434783,-0.5,0.0,7.116488068476616e-05,0.013255899810073074,0.2923073322993428,1.0911031934709332,4.751225695963696,-0.573112941857336,0.0,-0.08189474259694418,0.0,3.3437305212239898e-15,0.0
0.0,0.7391304347826086,-0.5,0.0,6.767604148889752e-05,0.001655820469467579,0.30049918435506795,1.1843310742147104,1.9006568659137184,-0.6772969133829824,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,0.8260869565217391,-0.5,0.0,6.786524770322339e-05,0.002284914267075907,0.3228538992986106,1.325800614384349,0.95032277522025,-0.7497575385005867,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,0.9130434782608695,-0.5,0.0,6.816364850959003e-05,0.003277070350085205,0.3544700285235007,0.09477427473381561,0.9503091442661358,-0.8322852780626452,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,1.0,-0.5,0.0,6.876352690311534e-05,0.005271612537986364,0.41024734757294296,-0.28193351716876247,0.9503417556269417,-0.8921619599045437,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,-1.0,-0.25,0.0,-0.5265002775177647,85.55796830110845,0.9999071902564676,-0.29268947189684835,0.0,-0.4453626812419952,0.0,-0.08488895004324681,0.0,-0.5490196078431293,0.0
0.0,-0.9130434782608695,-0.25,0.0,-1.0251054828398602,89.19765742300625,1.5278642401459939,-0.3011625797302943,4.731155221278517,0.27729403378343737,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.8260869565217391,-0.25,0.0,-1.0513085755419627,2.0747098191000926,1.4986056952956912,-0.30865732460889456,0.0,0.07724409885011226,0.0,-0.08488895004324681,0.0,-1.0457516339869275,0.0
0.0,-0.7391304347826086,-0.25,0.0,-1.0518603678219256,0.2400496725943897,1.468739108922198,-0.3164781904724436,0.0,-0.21885709377239268,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.6521739130434783,-0.25,0.0,-1.051865602107678,0.22264613902890457,1.381585011968366,-0.32495129830588987,3.3237045314431555,-0.1296176496211689,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.5652173913043478,-0.25,0.0,-1.0519262727966254,0.020921506202053023,1.3920065208578687,5.520810563159976,0.6095563227874731,-0.27380978818417717,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.4782608695652174,-0.25,0.0,-1.0519297928994904,0.009217477943114394,1.3790636089546886,0.329076206593581,0.0,-0.4656129858431802,0.0,-0.027154161325783945,0.0,-1.0457516339869226,0.0
0.0,-0.391304347826087,-0.25,0.0,-1.0265375219968496,-3.0088795125103585,1.3175202815453073,-0.014599078161981584,5.805512586170128,-0.08606754816429081,0.0,0.0815277800447674,-2.0,-1.019607843137252,0.0
0.0,-0.30434782608695654,-0.25,0.0,-1.0487972753114043,10.424559239233222,1.3358873751558313,-0.0060868105324460966,3.153166707632962,-0.1207873420060702,0.0,0.16372805635978221,-2.0,-1.0457516339869226,0.0
0.0,-0.21739130434782608,-0.25,0.0,-0.10895300392434458,-362.48238743311555,0.336179871079089,-0.025173999485189218,0.0,-1.2943361678530947,0.0,0.38763197539472954,-2.0,0.0,0.0
0.0,-0.13043478260869565,-0.25,0.0,-0.004044952352680678,-13.672467008213262,0.28216131364645647,-0.03867598418955079,0.0,-1.2186259893850797,0.0,0.6415567756465518,-2.0,3.3437305212239898e-15,0.0
0.0,-0.043478260869565216,-0.25,0.0,5.0544767136010785e-05,-0.055304139734851036,0.3341393808360833,3.0956304039093183,0.0,-0.9926680014124069,0.0,0.6128026284652043,-2.0,0.0,0.0
0.0,0.043478260869565216,-0.25,0.0,6.625346942399522e-05,-0.0030741048388074413,0.37608253968354155,-0.011691368190449362,0.0,-0.8669300056295783,0.0,0.7613464507987211,-2.0,0.0,0.0
0.0,0.13043478260869565,-0.25,0.0,6.810385177462617e-05,0.0030782515363531764,0.4120715862631865,-0.010298089851151495,0.0,-0.6954966179332449,0.0,0.8052799241407357,-2.0,1.6718652606119949e-15,0.0
0.0,0.21739130434782608,-0.25,0.0,-0.11938402231905325,40.061078102042615,0.5644946435612658,-0.02207645673046954,0.0,-0.4331235826539501,0.0,0.7738827075522888,-2.0,-0.1307189542483626,0.0
0.0,0.30434782608695654,-0.25,0.0,-0.5076228089831385,60.87873413836758,0.9890748811665628,0.0,0.0,0.21118802864520053,0.0,0.6157770778071603,-2.0,-0.5228758169934588,0.0
0.0,0.391304347826087,-0.25,0.0,-0.3955214600021498,-3.6199446518117186,0.8640200098400543,5.925045225859518,0.0,0.26397416162256915,0.0,0.3530696146036519,-2.0,-0.3921568627450945,0.0
0.0,0.4782608695652174,-0.25,0.0,-0.0029765071693564314,-10.119982010234896,0.5178827322665334,6.030653750133861,0.9463330151604393,-0.31747643345337984,0.0,0.21070478408755458,-2.0,0.0,0.0
0.0,0.5652173913043478,-0.25,0.0,-6.716621111054442e-05,-0.44668265016721825,0.5148906373389486,0.8282162974696796,0.0,-0.5709393672196913,0.0,0.028383980516124615,-1.0,1.6718652606119949e-15,0.0
0.0,0.6521739130434783,-0.25,0.0,6.475789164025913e-05,-0.008046767671566228,0.5121507509863023,1.0911031934709332,0.9463277441108092,-0.626901277172669,0.0,-0.08395365990900742,0.0,3.3437305212239898e-15,0.0
0.0,0.7391304347826086,-0.25,0.0,6.687933956975763e-05,-0.0009931423915105664,0.5017433375182723,0.7128485470720605,0.9463321941266978,-0.6812182593249888,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,-0.25,0.0,6.764996370140653e-05,0.001569114150521452,0.4934989594784302,0.28309120875362387,4.7308364053350935,-0.7020786927554334,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,0.9130434782608695,-0.25,0.0,6.794508626438855e-05,0.002550370366485341,0.48564429785482954,0.09477427473381561,1.8926386766866403,-0.7805455152411571,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,1.0,-0.25,0.0,7.122705957958221e-05,0.013462639098570157,0.45008711049552463,-0.17308298690849486,7.858810736133452,-0.2741128863558554,0.0,-0.08488895004324681,0.0,1.6718652606119949e-15,0.0
0.0,-1.0,0.0,0.0,-0.5346702245642149,58.393622605474306,1.010307258305666,-0.2775549465708508,0.9424097323134325,-0.25758101960084606,0.0,-0.08488895004324681,0.0,-0.5490196078431293,0.0
0.0,-0.9130434782608695,0.0,0.0,-1.0022052993826835,165.33872619461786,1.4742178187317716,-0.3011625797302943,0.0,0.18091131179731249,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.8260869565217391,0.0,0.0,-1.0500135703146158,6.380486768841207,1.4526311163120387,-0.30865732460889456,0.0,0.04084905994962288,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.7391304347826086,0.0,0.0,-1.0519273716203474,0.017268015270584552,1.355088509050156,-0.3164781904724436,0.0,-0.23951883384484515,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.6521739130434783,0.0,0.0,-1.0519287901373222,0.012551572770107863,1.3356816848541,2.021632233353971,0.0,-0.38818006322742205,0.0,-0.08488895004324681,0.0,-1.0457516339869226,0.0
0.0,-0.5652173913043478,0.0,0.0,-1.051928352842063,0.014005540528188455,1.3695916398363697,-0.3348106006703592,0.0,-0.5318090775801948,0.0,-0.08488895004324681,-1.0,-1.0457516339869226,0.0
0.0,-0.4782608695652174,0.0,0.0,-1.0519318737997791,0.002298669976412291,1.3411536644072328,-0.13396202960078565,0.0,-0.5742320448941602,0.0,-0.011847555748381651,-2.0,-1.0457516339869275,0.0
0.0,-0.391304347826087,0.0,0.0,-1.0257898563934398,-0.5229580248574538,1.293831261830893,-0.29040662500220843,0.0,-0.5240379262988032,0.0,0.19815112059238155,-2.0,-1.019607843137252,0.0
0.0,-0.30434782608695654,0.0,0.0,-0.788999080069256,-0.22094271354172762,1.0090643804624606,-0.28715145292793953,0.0,-0.5691644597859653,0.0,0.5573216095450908,-2.0,-0.7843137254901873,0.0
0.0,-0.21739130434782608,0.0,0.0,-0.04402575240065272,-146.60506345176017,0.20931076531207304,-0.025173999485189218,0.0,-0.9942909835478709,0.0,0.9517060329383475,-2.0,-3.3437305212239898e-15,0.0
0.0,-0.13043478260869565,0.0,0.0,3.940579407173676e-05,-0.0923402323159546,0.17892986299559857,-0.03867598418955079,0.0,-0.7171143896076152,0.0,1.118648353216919,-2.0,5.015595781835984e-15,0.0
0.0,-0.043478260869565216,0.0,0.0,6.650540022924731e-05,-0.00223645737296072,0.1998007434771761,6.097744839213068,0.0,-0.3145864518813789,0.0,1.10540663713768,-1.0,1.6718652606119949e-15,0.0
0.0,0.043478260869565216,0.0,0.0,6.842732757298135e-05,0.004153779727055847,0.18266825840971046,1.0417296920712118,0.0,0.07879790245522524,0.0,1.236189520412672,-1.0,3.3437305212239898e-15,0.0
0.0,0.13043478260869565,0.0,0.0,0.13724636371991966,-68.5622414707516,0.014682666104659691,-0.010298089851151495,0.0,0.30242097442066085,0.0,1.2430206902173881,-2.0,0.15686274509803813,0.0
0.0,0.21739130434782608,0.0,0.0,0.24501328974165204,-60.02735586439019,-0.12874493765445846,-0.02207645673046954,1.8845596717591158,0.5047650999579377,0.0,1.130242980819218,-2.0,0.26143790849673354,0.0
0.0,0.30434782608695654,0.0,0.0,0.16231759819293157,14.79737841038506,-0.07040769607375678,0.0,0.5680187929834509,0.9182353085931357,0.0,0.9654172664203905,-2.0,0.1568627450980415,0.0
0.0,0.391304347826087,0.0,0.0,-0.5039675304462109,73.03220945791301,0.5406559631311189,0.05858639670986896,0.0,2.099218818435173,0.0,0.7157860748773485,-2.0,-0.5228758169934621,0.0
0.0,0.4782608695652174,0.0,0.0,-0.31652538984766004,-3.3004559097682606,0.26592308480549826,0.5568817820321359,0.0,2.1191506307221184,0.0,0.3885576326803143,-1.0,-0.313725490196083,0.0
0.0,0.5652173913043478,0.0,0.0,-0.0036458931015718324,-12.345630568678612,-0.09438951075784559,1.2610757818838239,11.218608101561147,1.2201090556571852,0.0,0.07697519606608931,0.0,0.0,0.0
