Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
0.0,-1.0,0.25,0.0,-1.2899612208571773,-29.835656788580533,0.5565167203611356,-0.5026139908081224,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000026,0.0
0.0,-0.9130434782608695,0.25,0.0,-1.3148041067121283,-32.35314654048331,0.6245325139928337,-0.5067543206927068,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.25000000000001,0.0
0.0,-0.8260869565217391,0.25,0.0,-1.406068018786605,-41.60150700502263,0.7239229119274933,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.7391304347826086,0.25,0.0,-1.5767695790606597,-58.899796387855865,0.8450015029983899,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.6521739130434783,0.25,0.0,-1.8002127168250392,-81.5427297708379,1.08175315212275,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.5652173913043478,0.25,0.0,-1.984416090912568,-100.20924497517878,1.316803071821676,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.4782608695652174,0.25,0.0,-1.437894711145937,-105.7274818216629,1.2065193864382284,-0.2356675030976912,0.0,-0.7077889105106684,0.0,-0.024866362310780946,0.0,-0.50000000000002,0.0
0.0,-0.391304347826087,0.25,0.0,-0.26184282865563147,-27.151078123311766,0.9161597118881216,0.27989821983395186,0.0,-0.7077889105106684,0.0,0.1314522532205361,0.0,0.0,0.0
0.0,-0.30434782608695654,0.25,0.0,-0.005073220301803156,-1.130958665174765,0.7172519255952182,0.7650797438572643,1.3129643214977718,1.056142730399643,0.0,0.44108047294236347,0.0,0.0,0.0
0.0,-0.21739130434782608,0.25,0.0,0.007564364369244393,0.14968924682364465,0.7276804806197327,1.2805609668111348,0.0,-0.19661265252242457,0.0,0.8668059647146422,0.0,0.0,0.0
0.0,-0.13043478260869565,0.25,0.0,0.007469026595750653,0.1400280557209125,0.6979955831643637,1.2519574651883065,0.0,-0.017386580938227814,0.0,1.2536650554111626,0.0,2.398081733190366e-14,0.0
0.0,-0.043478260869565216,0.25,0.0,0.0068378341190249185,0.07606525361876827,0.6361697446732811,0.9026617960695936,0.1143322596006874,0.12240440930313315,0.0,1.5001432188154642,-1.0,0.0,0.0
0.0,0.043478260869565216,0.25,0.0,0.005108254499740269,-0.09920419744543857,0.5421924383056709,1.1724589531063998,0.1143322584601165,0.34493122137880905,0.0,1.5353711528333303,0.0,0.0,0.0
0.0,0.13043478260869565,0.25,0.0,0.002702036728016364,-0.34304175386010466,0.4225227890278689,0.5409929540405297,0.0,0.49061724813184915,0.0,1.5433319723038517,-1.0,0.0,0.0
0.0,0.21739130434782608,0.25,0.0,-0.003204001855803114,-0.9415387117383266,0.28120081048476103,0.36247699206598255,0.1143322217273315,0.7912450410108228,0.0,1.4434469431608994,-1.0,0.0,0.0
0.0,0.30434782608695654,0.25,0.0,-0.0092019720657239,-1.5493516938472631,0.1404392203516808,3.228285051881037,0.267769820904936,1.0085867343758737,0.0,1.2260886749923146,0.0,0.0,0.0
0.0,0.391304347826087,0.25,0.0,-0.00566056682055586,-1.1904782737423283,-0.010988379736123466,0.21755043133514884,0.3269411090130006,0.9638094949045761,0.0,0.9135966129320192,0.0,0.0,0.0
0.0,0.4782608695652174,0.25,0.0,0.0004928218180855216,-0.5669157404803784,-0.15489374677536985,0.11019871102020458,0.1856708567146411,0.8929093911166686,0.0,0.501126407290612,0.0,0.0,0.0
0.0,0.5652173913043478,0.25,0.0,0.004249892202726148,-0.1861875816935116,-0.2505411724353702,-0.3427525037532554,0.0,0.5610235905971745,0.0,0.07462966413791655,-1.0,0.0,0.0
0.0,0.6521739130434783,0.25,0.0,0.007138715750303979,0.10655552868934097,-0.2745302460221131,0.093879885344398,0.0,0.149651312955512,0.0,-0.08488895004324681,0.0,7.99360577730122e-15,0.0
0.0,0.7391304347826086,0.25,0.0,0.005252263849037025,-0.08461080184922812,-0.30354354237231823,0.016291159961024117,0.3743345376595731,0.4284590390367426,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,0.25,0.0,-2.850351599109663,4.89236977254744,0.4914114429283156,0.08339938260073475,0.0,0.5615912548296134,0.0,-0.08488895004324681,0.0,-3.625000000000041,0.0
0.0,0.9130434782608695,0.25,0.0,-3.9872320389042395,1.3363602734462896,0.8040280966543986,-0.4852792369195095,0.0,0.49052872257217317,0.0,-0.08488895004324681,-1.0,-5.000000000000072,0.0
0.0,1.0,0.25,0.0,-2.0161171829132374,-12.070564556477162,0.2732354299553991,-0.49770022657326246,0.0,-0.4709235603076455,0.0,-0.08488895004324681,-1.0,-2.375000000000031,0.0
0.0,-1.0,0.5,0.0,-1.1371532029024194,-14.350635384238247,0.09651585727989043,-0.5026139908081224,0.0,-0.6630060585826424,0.0,-0.08488895004324681,-1.0,-1.25000000000001,0.0
0.0,-0.9130434782608695,0.5,0.0,-2.764530509662223,3.4390454484032134,0.6463257037732271,-0.5263850131466765,0.0,-0.3253372201843819,0.0,-0.08488895004324681,0.0,-3.500000000000044,0.0
0.0,-0.8260869565217391,0.5,0.0,-3.96172644464408,3.921006539624637,1.075632350955768,-0.5571809473542052,0.0,-0.1404209275518533,0.0,-0.08488895004324681,0.0,-5.000000000000056,0.0
0.0,-0.7391304347826086,0.5,0.0,-2.4447689187476254,-25.058222413705273,0.7779709710872663,-0.5025593650986058,0.0,-0.6815348376106406,0.0,-0.08488895004324681,0.0,-2.75000000000003,0.0
0.0,-0.6521739130434783,0.5,0.0,-1.9127124115447627,-92.94304896896273,0.70917655254284,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.5652173913043478,0.5,0.0,-1.7026659351942453,-71.65768563706152,0.8995790672010004,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.4782608695652174,0.5,0.0,-0.9306080547345391,-54.32085514194237,0.7392473986381847,-0.2356675030976912,0.0,-0.7077889105106684,0.0,-0.015193579402823091,0.0,-0.50000000000002,0.0
0.0,-0.391304347826087,0.5,0.0,-0.061360114288279324,-6.834872437700486,0.5677510593394187,-0.012990903964717984,0.0,-0.6155733172102901,0.0,0.23552993706572248,0.0,0.0,0.0
0.0,-0.30434782608695654,0.5,0.0,-0.000776273979053743,-0.695521397735102,0.45529203107561517,0.4663080662135775,1.034961607123605,0.8919512951310139,0.0,0.6226740156529598,-1.0,0.0,0.0
0.0,-0.21739130434782608,0.5,0.0,0.007619757543673059,0.15530259423212775,0.43154461151081364,0.9940360745139057,0.0,-0.10961464730326927,0.0,1.019450521285488,-1.0,7.99360577730122e-15,0.0
0.0,-0.13043478260869565,0.5,0.0,0.007251618149959708,0.11799665657302684,0.36453503668219867,1.2519574651883065,0.2650205424779927,0.09796222352094898,0.0,1.2969837169839287,0.0,2.398081733190366e-14,0.0
0.0,-0.043478260869565216,0.5,0.0,0.006023248366146104,-0.0064819712463301945,0.23761744234472987,1.8811324207164102,0.0,0.44791831591733405,0.0,1.452619979819445,0.0,2.398081733190366e-14,0.0
0.0,0.043478260869565216,0.5,0.0,-0.19402595715337087,0.021499567793444443,0.18291478978662307,1.1724589531063998,0.0,0.4942806341637742,0.0,1.505917387002928,0.0,-0.250000000000002,0.0
0.0,0.13043478260869565,0.5,0.0,-1.9412940022589722,5.661879111696271,0.5197179889262422,0.8126583909165482,0.0,1.0887959654199768,0.0,1.5088720876573694,0.0,-2.500000000000028,0.0
0.0,0.21739130434782608,0.5,0.0,-1.8140419277646274,-1.7431049379914774,0.28317536482742994,0.6254445385879271,0.1137367474375936,1.3180364757753267,0.0,1.4140516391310245,0.0,-2.250000000000018,0.0
0.0,0.30434782608695654,0.5,0.0,-0.1687397535333258,-17.716343412558853,-0.36788237322031264,0.5600589281399844,0.783964602409103,1.6621696477857446,0.0,1.1986282264387254,0.0,0.0,0.0
0.0,0.391304347826087,0.5,0.0,-0.006596040304981972,-1.285275831641566,-0.5240034415444933,0.21755043133514884,0.227472558394038,0.8592740948488417,0.0,0.8890111884997667,0.0,0.0,0.0
0.0,0.4782608695652174,0.5,0.0,0.002041020260166316,-0.41002681321943013,-0.6366124343276728,-0.23224350344899652,0.0,0.8134065778527172,0.0,0.48711765820223735,-1.0,0.0,0.0
0.0,0.5652173913043478,0.5,0.0,0.004778473434732481,-0.13262303841165682,-0.7065180477468677,0.034342707056677114,0.0,0.5889001703770154,0.0,0.07262991758576846,0.0,0.0,0.0
0.0,0.6521739130434783,0.5,0.0,0.007985136365561401,0.1923287853519731,-0.7157073462475153,-0.40954406858739467,0.0,0.0925361398511764,0.0,-0.08488895004324681,0.0,2.398081733190366e-14,0.0
0.0,0.7391304347826086,0.5,0.0,0.007832060383586527,0.1768166094282089,-0.7112906359225272,-0.4606036131454231,0.0,-0.04359187035921404,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,0.5,0.0,-0.09249417754185495,0.16024074337740782,-0.6614911772704273,-0.47655661466446925,0.0,-0.06811302524846417,0.0,-0.08488895004324681,0.0,-0.124999999999997,0.0
0.0,0.9130434782608695,0.5,0.0,-0.9872268910527984,0.8423641660414256,-0.3984980828971222,-0.4852792369195095,0.0,-0.0029717420906005616,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,1.0,0.5,0.0,-0.9945429026597015,0.1009855535607649,-0.36175236921001114,-0.49770022657326246,0.0,-0.21358160914923782,0.0,-0.08488895004324681,0.0,-1.250000000000026,0.0
0.0,-1.0,0.75,0.0,-0.9937764224653204,0.17865793211036646,-0.3216171221663728,-0.5026139908081224,0.0,-0.3762192494519737,0.0,-0.08488895004324681,0.0,-1.250000000000026,0.0
0.0,-0.9130434782608695,0.75,0.0,-0.9936096037647209,0.1955627462942263,-0.28122924611478556,-0.5067543206927068,0.0,-0.474176045132976,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.8260869565217391,0.75,0.0,-0.9929666479972508,0.26071759847134285,-0.18587588425981358,-0.5105631787128873,0.0,-0.539744911055559,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.7391304347826086,0.75,0.0,-0.9927111195607504,0.2866119419854234,-0.14532773885986477,-0.5025593650986058,0.0,-0.5861162192283337,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.6521739130434783,0.75,0.0,-0.9925516011064494,0.3027769751577841,-0.10541230373272457,-0.4590070459594704,0.0,-0.6216951433641685,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.5652173913043478,0.75,0.0,-0.9921859231542688,0.33983347908015027,-0.010208286451977166,-0.3752134383035568,0.0,-0.646867801040679,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.4782608695652174,0.75,0.0,-0.45117779408395786,-5.737096596875091,-0.06241115715248041,-0.2356675030976912,0.0,-0.676103751125769,0.0,-0.006698576526873858,0.0,-0.50000000000002,0.0
0.0,-0.391304347826087,0.75,0.0,-0.010113097300368952,-1.6416818866555658,-0.1400016648342493,0.27989821983395186,0.0,-0.6001769469613532,0.0,0.22336721934692122,0.0,0.0,0.0
0.0,-0.30434782608695654,0.75,0.0,0.009194499528865977,0.31488134980730226,-0.08472054813546029,0.4663080662135775,0.0,-0.4345913260427259,0.0,0.5353011995147486,-1.0,0.0,0.0
0.0,-0.21739130434782608,0.75,0.0,0.009279295241556138,0.323474245936567,-0.07490666538811262,0.9940360745139057,0.0,-0.30089740025794176,0.0,0.8441887875443687,-1.0,0.0,0.0
0.0,-0.13043478260869565,0.75,0.0,0.008786158051382172,0.2735014758730079,-0.06380809918410996,0.9740902789837051,0.0,-0.1463507537635641,0.0,1.1866625633624754,-1.0,0.0,0.0
0.0,-0.043478260869565216,0.75,0.0,0.004889122960954912,-0.12141020871287016,-0.05632492833433954,2.5075960116252585,0.7223311882160908,0.09717607116429867,0.0,1.3854400279708172,0.0,0.0,0.0
0.0,0.043478260869565216,0.75,0.0,-0.6802161696926297,1.503353972793712,0.13551448803590752,1.1724589531063998,0.3367082171055447,0.1823078446960131,0.0,1.4324009777345226,0.0,-0.875000000000011,0.0
0.0,0.13043478260869565,0.75,0.0,-2.936525574114353,6.309933928604778,0.7172989483768449,0.5409929540405297,0.0,0.7319627476409426,0.0,1.3501609132193593,0.0,-3.750000000000054,0.0
0.0,0.21739130434782608,0.75,0.0,-2.3385054601092947,-4.139732724792218,0.49326292258520593,0.36247699206598255,0.0,0.5829504008408172,0.0,1.20239015099188,0.0,-2.875000000000035,0.0
0.0,0.30434782608695654,0.75,0.0,0.001812361497589969,-0.4331982794826395,-0.1674665988439702,0.2796407547513203,0.0,-0.16756421127165785,0.0,0.839735842303851,0.0,0.0,0.0
0.0,0.391304347826087,0.75,0.0,0.005739669732224739,-0.03521882206451765,-0.15325905929239408,-0.08210153264725022,0.0,-0.03669567158438247,0.0,0.5465341649221915,0.0,0.0,0.0
0.0,0.4782608695652174,0.75,0.0,0.00641960010047565,0.033682904734565776,-0.13174586857741896,0.11019871102020458,0.0,-0.011077641783774657,0.0,0.26838121538931575,0.0,0.0,0.0
0.0,0.5652173913043478,0.75,0.0,0.007690457469403071,0.16246707341498684,-0.09876077559670002,0.034342707056677114,0.0,-0.15330749403068075,0.0,0.02835682975916074,0.0,-2.398081733190366e-14,0.0
0.0,0.6521739130434783,0.75,0.0,0.008525602606876967,0.24709771323747726,-0.036350932980239704,0.0,0.0,-0.3189340076701073,0.0,-0.08488895004324681,0.0,-2.398081733190366e-14,0.0
0.0,0.7391304347826086,0.75,0.0,-0.590385626297406,0.4563334606604324,0.1556815111496166,0.016291159961024117,0.0,-0.27003928974645774,0.0,-0.08488895004324681,0.0,-0.74999999999999,0.0
0.0,0.8260869565217391,0.75,0.0,-2.4697708978625457,2.8585513571872676,0.7090565539847594,-0.47655661466446925,0.2262964653731234,0.033456934678872785,0.0,-0.08488895004324681,0.0,-3.125000000000037,0.0
0.0,0.9130434782608695,0.75,0.0,-2.9926086122496316,0.6266781834597336,0.8657510938804743,-0.4852792369195095,0.0,-0.06654606331242632,0.0,-0.08488895004324681,0.0,-3.750000000000038,0.0
0.0,1.0,0.75,0.0,-1.8426685218395529,-4.644022232232017,0.5456766234678293,-0.49770022657326246,0.0,-0.5537103798567087,0.0,-0.08488895004324681,0.0,-2.250000000000026,0.0
0.0,-1.0,-0.75,0.0,-1.1502770102295499,-15.680555371991542,0.37113481270709486,-0.5026139908081224,0.0,-0.6786667603896087,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.9130434782608695,-0.75,0.0,-1.2920187516302797,0.40622582437029964,0.4835965727851056,-0.5067543206927068,0.0,-0.617271890883205,0.0,-0.08488895004324681,0.0,-1.625000000000033,0.0
0.0,-0.8260869565217391,-0.75,0.0,-3.9330977130314624,6.822140444336641,1.2953493501077658,-0.5105631787128873,0.0,-0.24840213684509793,0.0,-0.08488895004324681,0.0,-5.00000000000004,0.0
0.0,-0.7391304347826086,-0.75,0.0,-3.7082830548667456,-0.846326638475535,1.2072208772816677,-0.5025593650986058,0.0,-0.3762156380604645,0.0,-0.08488895004324681,0.0,-4.625000000000057,0.0
0.0,-0.6521739130434783,-0.75,0.0,-2.5932401229808275,-161.90530840325755,0.8733171401041893,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.5652173913043478,-0.75,0.0,-2.2671710566367964,-128.8626281878342,0.8065537529326657,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.4782608695652174,-0.75,0.0,-1.9026784817101068,-152.82701712031886,0.7919905644790868,-0.2356675030976912,0.0,-0.7077889105106684,0.0,-0.036810691185467995,0.0,-0.50000000000002,0.0
0.0,-0.391304347826087,-0.75,0.0,-1.2426380175352134,-126.54137646206865,0.6509775768282544,0.27989821983395186,0.0,-0.7077889105106684,0.0,0.10003290480480488,0.0,0.0,0.0
0.0,-0.30434782608695654,-0.75,0.0,-0.5007388961069514,-51.359956475444115,0.5313583794018716,0.4663080662135775,0.0,-0.7077889105106684,0.0,0.2184284332323379,-1.0,0.0,0.0
0.0,-0.21739130434782608,-0.75,0.0,-0.016961932770614335,-2.3357185299623127,0.44323432494976095,0.9940360745139057,0.0,-0.6062591799302098,0.0,0.5534446420561445,-1.0,0.0,0.0
0.0,-0.13043478260869565,-0.75,0.0,0.009555813909476048,0.35149566489646017,0.47991226949703375,0.9740902789837051,0.0,-0.4956319798625794,0.0,0.6757800849533613,-1.0,0.0,0.0
0.0,-0.043478260869565216,-0.75,0.0,0.008887562149721298,0.28377740677171276,0.518360269739424,0.9026617960695936,0.0,-0.4650003267262975,0.0,0.6552389304596477,-1.0,0.0,0.0
0.0,0.043478260869565216,-0.75,0.0,0.007892818697841482,0.18297364103769595,0.5471837310540613,0.8982458592325555,0.0,-0.38893416491125204,0.0,0.8406118084645815,-1.0,0.0,0.0
0.0,0.13043478260869565,-0.75,0.0,0.00662007218302068,0.053998033029746546,0.5644278590521815,0.5409929540405297,0.0,-0.32285793419253905,0.0,0.8177772422719922,-1.0,0.0,0.0
0.0,0.21739130434782608,-0.75,0.0,0.0031087420755484796,-0.3018276795197169,0.5932009418808357,0.6254445385879271,0.0,-0.13485688720545827,0.0,0.8787038626324571,0.0,0.0,0.0
0.0,0.30434782608695654,-0.75,0.0,-0.00031727610296324813,-0.6490081844172522,0.5745755304894762,0.5600589281399844,0.0,-0.09053505605934699,0.0,0.9388271725371173,0.0,0.0,0.0
0.0,0.391304347826087,-0.75,0.0,-0.0035521724340308366,-0.9768210806112496,0.5622154146497502,0.7338898007293375,0.0,0.11517020752901139,0.0,0.736617109888264,0.0,0.0,0.0
0.0,0.4782608695652174,-0.75,0.0,0.0002681132632102028,-0.5896869067356239,0.5298735198999176,2.7784248347612572,0.2091294618698304,0.11150187523571542,0.0,0.4005418060457619,0.0,0.0,0.0
0.0,0.5652173913043478,-0.75,0.0,0.005722766869743736,-0.036931698069422016,0.5123955461121734,0.034342707056677114,0.0,-0.10899194109616595,0.0,0.06338370043160775,0.0,0.0,0.0
0.0,0.6521739130434783,-0.75,0.0,0.008246373844386042,0.21880166292707465,0.5083031250515406,0.0,0.1125673682086072,-0.3112404454671999,0.0,-0.08488895004324681,0.0,-2.398081733190366e-14,0.0
0.0,0.7391304347826086,-0.75,0.0,0.008923578435374346,0.28742716914677907,0.5057953154843858,0.016291159961024117,0.0,-0.42580282561980304,0.0,-0.08488895004324681,0.0,-2.398081733190366e-14,0.0
0.0,0.8260869565217391,-0.75,0.0,-0.09113228496787185,0.29825009616534326,0.5416275703741341,0.08339938260073475,0.0,-0.4727185827148248,0.0,-0.08488895004324681,0.0,-0.125000000000013,0.0
0.0,0.9130434782608695,-0.75,0.0,-0.9869997022284017,0.8653866739948275,0.8110761651348901,-0.0863193540201893,0.0,-0.3692652816442184,0.0,-0.08488895004324681,0.0,-1.250000000000026,0.0
0.0,1.0,-0.75,0.0,-2.4710493840656,2.72899410957464,1.2503583449158455,-0.49770022657326246,0.1125673210766063,-0.17715561925198614,0.0,-0.08488895004324681,0.0,-3.125000000000037,0.0
0.0,-1.0,-0.5,0.0,-3.9601203169588532,4.083765810484363,1.6866301411899043,-0.5026139908081224,0.0,-0.029339954191061543,0.0,-0.08488895004324681,0.0,-5.000000000000056,0.0
0.0,-0.9130434782608695,-0.5,0.0,-2.579684095325833,-8.279661402320235,1.24487669449003,-0.5067543206927068,0.0,-0.6139647514054514,0.0,-0.08488895004324681,0.0,-3.125000000000037,0.0
0.0,-0.8260869565217391,-0.5,0.0,-2.023315033239314,-104.15112552960314,1.113064743249003,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.7391304347826086,-0.5,0.0,-2.0158095229283277,-103.3905437919972,1.1445724966227317,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.6521739130434783,-0.5,0.0,-2.016744680161642,-103.48530930213286,1.2404963379449052,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.5652173913043478,-0.5,0.0,-2.0988078501438854,-111.80129926582411,1.3800395778158971,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.4782608695652174,-0.5,0.0,-1.2558645071650678,-117.73157341998242,1.1496287223383974,-0.2356675030976912,0.0,-0.7077889105106684,0.0,-0.01061416248337788,0.0,-0.124999999999997,0.0
0.0,-0.391304347826087,-0.5,0.0,7.501013929430869e-05,-0.6092552909546298,0.7069781851262861,0.27989821983395186,0.7361390412534654,0.20208126133589868,0.0,0.22515457029486352,0.0,0.0,0.0
0.0,-0.30434782608695654,-0.5,0.0,0.008546807694402197,0.24924656143540325,0.7403227669017257,0.7650797438572643,0.0,-0.3318895854994179,0.0,0.6704484679940856,0.0,0.0,0.0
0.0,-0.21739130434782608,-0.5,0.0,0.008309234113497497,0.22517169916671612,0.7292536139391557,1.2805609668111348,0.0,-0.21117291507989058,0.0,1.033486218262641,0.0,2.398081733190366e-14,0.0
0.0,-0.13043478260869565,-0.5,0.0,-2.9045740389805492,9.547788931700703,1.534205948307357,0.9740902789837051,0.0,0.5269508900690288,0.0,1.3118693216868569,-1.0,-3.750000000000006,0.0
0.0,-0.043478260869565216,-0.5,0.0,-3.000039788183189,-0.12637077254761062,1.407643956769503,0.9026617960695936,0.5599682052590735,0.6317866691511187,0.0,1.4571419536656753,-1.0,-3.750000000000054,0.0
0.0,0.043478260869565216,-0.5,0.0,-2.8011572533920774,-0.2725785764305337,1.200938785059119,0.8982458592325555,0.1119938235825484,0.5543693988236287,0.0,1.5007966054691346,-1.0,-3.500000000000052,0.0
0.0,0.13043478260869565,-0.5,0.0,-2.703012680695808,-0.47708491027541605,1.0320401070023157,0.5409929540405297,0.1119938221321215,0.6141661408564864,0.0,1.4972310048605229,-1.0,-3.375000000000031,0.0
0.0,0.21739130434782608,-0.5,0.0,-2.510751685054945,-1.2942959562883554,0.830255065629056,0.36247699206598255,0.0,0.8305513667686912,0.0,1.3846266537778915,-1.0,-3.125000000000045,0.0
0.0,0.30434782608695654,-0.5,0.0,-2.4174374533356335,-1.9882918759507886,0.6729749699967854,0.2796407547513203,0.0,0.8526709103395693,0.0,1.1260475781824577,-1.0,-3.00000000000004,0.0
0.0,0.391304347826087,-0.5,0.0,-2.2127692716160654,-1.5482027843949469,0.4812313989910728,-0.08210153264725022,0.0,0.8717631660055407,0.0,0.8585093938868437,0.0,-2.75000000000003,0.0
0.0,0.4782608695652174,-0.5,0.0,-2.003857944668753,-0.6781284371360713,0.3069980305731092,0.11019871102020458,0.0,0.8163402415178503,0.0,0.533009439734007,0.0,-2.500000000000052,0.0
0.0,0.5652173913043478,-0.5,0.0,-1.8993113522709584,-0.23387684953145974,0.21521753717575148,-0.3427525037532554,0.0,0.5744573429459989,0.0,0.09071488073398677,-1.0,-2.375000000000031,0.0
0.0,0.6521739130434783,-0.5,0.0,-1.6953489121021457,0.13469490173129242,0.15870746071417766,-0.40954406858739467,0.0,0.08593642462098244,0.0,-0.08488895004324681,-1.0,-2.125000000000005,0.0
0.0,0.7391304347826086,-0.5,0.0,-1.5951445239434354,0.13892294552053758,0.12109606482388663,0.016291159961024117,0.0,-0.03152331897577953,0.0,-0.08488895004324681,0.0,-2.000000000000016,0.0
0.0,0.8260869565217391,-0.5,0.0,-1.3952236389196042,0.09793786355014183,0.06021546327357956,0.08339938260073475,0.0,-0.1600119292253859,0.0,-0.08488895004324681,0.0,-1.750000000000046,0.0
0.0,0.9130434782608695,-0.5,0.0,-1.1951478258405717,0.07265264001812968,0.01483426988074191,-0.0863193540201893,0.0,-0.2713404986453555,0.0,-0.08488895004324681,0.0,-1.500000000000012,0.0
0.0,1.0,-0.5,0.0,-1.0946021260036831,0.11146799612700659,0.021980311688980313,-0.49770022657326246,0.0,-0.3770129297144436,0.0,-0.08488895004324681,0.0,-1.375000000000007,0.0
0.0,-1.0,-0.25,0.0,-2.95984568581987,3.9467566965126255,0.580398253880015,-0.5026139908081224,0.0,-0.08659919106745562,0.0,-0.08488895004324681,0.0,-3.750000000000038,0.0
0.0,-0.9130434782608695,-0.25,0.0,-1.895151459349315,0.18767191337767358,0.3063148521101524,-0.5067543206927068,0.0,-0.5238417587857258,0.0,-0.08488895004324681,0.0,-2.375000000000031,0.0
0.0,-0.8260869565217391,-0.25,0.0,-1.0934832974465152,-111.42656727832417,0.17853007148926753,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,-0.25,0.0,-0.9108513385218068,-92.91929370120332,0.17639922273986514,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,-0.25,0.0,-0.909744049551911,-92.8070849727012,0.22151713858431019,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,-0.25,0.0,-0.8955740079523707,-91.37114332247782,0.3450501338307396,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,-0.25,0.0,-0.1856982957274286,-19.43486180169203,0.2052649918837487,-0.04642427327329807,0.0,-0.7059146105679556,0.0,0.005415184042066469,0.0,0.0,0.0
0.0,-0.391304347826087,-0.25,0.0,0.008320473060757767,0.22631061413671832,0.22405024122953549,0.27989821983395186,0.0,-0.45050838070605403,0.0,0.25883680029142053,0.0,0.0,0.0
0.0,-0.30434782608695654,-0.25,0.0,0.007902184042700267,0.1839226917978435,0.28846535196422146,0.7650797438572643,0.0,-0.21055118395804312,0.0,0.6270129496852176,0.0,0.0,0.0
0.0,-0.21739130434782608,-0.25,0.0,0.008236080671553757,0.21775858937404152,0.3065343203968736,0.9940360745139057,0.0,-0.13923843829756127,0.0,1.0352529971585533,-1.0,2.398081733190366e-14,0.0
0.0,-0.13043478260869565,-0.25,0.0,0.007913690983416573,0.18508876426824558,0.33027025514406966,0.9740902789837051,0.1114279396805061,-0.05699509994400659,0.0,1.3108126579724284,-1.0,2.398081733190366e-14,0.0
0.0,-0.043478260869565216,-0.25,0.0,0.007135428500101305,0.1062224104378919,0.3170806019779251,0.9026617960695936,0.1114279391835547,0.05637902680857065,0.0,1.4568488391267473,-1.0,7.99360577730122e-15,0.0
0.0,0.043478260869565216,-0.25,0.0,-1.5804469483640087,1.6283230142195526,0.7202303114293763,0.8982458592325555,0.2228558106777218,0.5819443146457535,0.0,1.4883429205442555,-1.0,-2.000000000000032,0.0
0.0,0.13043478260869565,-0.25,0.0,-1.996223793867937,0.0954892704722131,0.7429049205476876,0.5409929540405297,0.0,0.7790750236138803,0.0,1.4987645624275696,-1.0,-2.500000000000028,0.0
0.0,0.21739130434782608,-0.25,0.0,-0.44256460939276193,-4.864267074655775,0.2233883798280402,0.36247699206598255,0.0,0.4948894718716444,0.0,1.4112199775010135,-1.0,-0.50000000000002,0.0
0.0,0.30434782608695654,-0.25,0.0,-0.04309856701067955,-4.9843121447603025,0.054572607201577035,0.2796407547513203,0.0,0.5017768598493519,0.0,1.1991791191115282,-1.0,0.0,0.0
0.0,0.391304347826087,-0.25,0.0,-0.00046541325692279513,-0.6640198770656126,-0.03427252579576803,-0.08210153264725022,0.0,0.613953596917928,0.0,0.905136474539108,-1.0,0.0,0.0
0.0,0.4782608695652174,-0.25,0.0,0.002822108954899481,-0.3308740611680769,-0.10833212809756579,-0.23224350344899652,0.0,0.6088512738231039,0.0,0.504547520992781,-1.0,0.0,0.0
0.0,0.5652173913043478,-0.25,0.0,0.005062718115652653,-0.10381869275472683,-0.14043437399904848,0.034342707056677114,0.0,0.4048071238933206,0.0,0.0882905264976132,0.0,-2.398081733190366e-14,0.0
0.0,0.6521739130434783,-0.25,0.0,0.007753864453551917,0.16889251181523612,-0.13845625447956933,-0.40954406858739467,0.0,-0.002746477664332218,0.0,-0.08477366607921644,0.0,0.0,0.0
0.0,0.7391304347826086,-0.25,0.0,0.00785972129288214,0.17961966765931142,-0.13008822186817726,-0.4606036131454231,0.0,-0.1451204034498503,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,-0.25,0.0,0.007697332496043194,0.16316376417641087,-0.11410108041501456,-0.47655661466446925,0.0,-0.22897674451554725,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,-0.25,0.0,0.007607250842183193,0.15403520955716418,-0.09084162767367367,-0.4852792369195095,0.0,-0.33581423877767447,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,-0.25,0.0,-2.9267412242017627,7.301445171613005,0.7407091388147524,-0.49770022657326246,0.0,0.19908269967580344,0.0,-0.08488895004324681,0.0,-3.750000000000054,0.0
0.0,-1.0,0.0,0.0,-3.0002578746741957,-0.1484708823889347,0.7422131255805074,-0.5026139908081224,0.0,-0.013986532775522278,0.0,-0.08488895004324681,0.0,-3.750000000000038,0.0
0.0,-0.9130434782608695,0.0,0.0,-1.1042412275731956,-112.51673767977132,0.21524727437949007,-0.5067543206927068,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.8260869565217391,0.0,0.0,-0.4792352202356509,-49.18085039452013,0.13377761399743898,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,0.0,0.0,-0.4107326441084883,-42.23904281282735,0.14440620087573733,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,0.0,0.0,-0.45838693190147806,-47.06815895712334,0.2562951194495787,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,0.0,0.0,-0.5662492640247746,-57.99854431259712,0.33242067768206374,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,0.0,0.0,-0.007189460301543271,-1.3454109048628988,0.17952708939948678,-0.04642427327329807,0.4575514252606089,-0.10925678460072692,0.0,-0.01250838194189222,0.0,0.0,0.0
0.0,-0.391304347826087,0.0,0.0,0.0084797746114841,0.2424536670717601,0.23294808217654828,-0.012990903964717984,0.0,-0.45196789638451934,0.0,0.20854620312290587,-1.0,0.0,0.0
0.0,-0.30434782608695654,0.0,0.0,-0.98898871395646,0.6638272951421378,0.5446289891804162,0.4663080662135775,0.0,-0.017394124496340122,0.0,0.6112830330218317,-1.0,-1.25000000000001,0.0
0.0,-0.21739130434782608,0.0,0.0,-3.1474878875802226,5.232019897508841,1.1135450177906854,0.9940360745139057,0.0,0.6751610470920405,0.0,0.9196543610309551,-1.0,-4.000000000000072,0.0
0.0,-0.13043478260869565,0.0,0.0,-0.32287430426607144,-13.035533954787724,0.12726922985878034,0.9740902789837051,0.2217397378441951,-0.18563001845528934,0.0,1.191170797452115,-1.0,-0.250000000000002,0.0
0.0,-0.043478260869565216,0.0,0.0,0.00640887279431097,0.03259583765723396,0.006126430271815411,0.9026617960695936,0.0,0.0320228583610052,0.0,1.44401988842248,-1.0,0.0,0.0
0.0,0.043478260869565216,0.0,0.0,0.005813522003111689,-0.02773489542867559,-0.052961443097559326,0.8982458592325555,0.0,0.24654159331078418,0.0,1.511275326337616,-1.0,-2.398081733190366e-14,0.0
0.0,0.13043478260869565,0.0,0.0,0.002381801981433752,-0.37549320484820015,-0.1375212968209831,0.5409929540405297,0.0,0.44685775269735756,0.0,1.473539632220445,-1.0,0.0,0.0
0.0,0.21739130434782608,0.0,0.0,-0.004669229523018212,-1.0900196755826366,-0.2373918137862777,0.36247699206598255,0.0,0.7418183850749943,0.0,1.4463281824861896,-1.0,0.0,0.0
0.0,0.30434782608695654,0.0,0.0,-0.0062241324150294364,-1.2475880079694817,-0.3233511934815525,0.2796407547513203,0.0,0.7199982042438293,0.0,1.2171621637088939,-1.0,0.0,0.0
0.0,0.391304347826087,0.0,0.0,-0.001969013292995305,-0.8163893603812444,-0.417689102064859,-0.08210153264725022,0.0,0.7202484240878875,0.0,0.8938641720071097,-1.0,0.0,0.0
0.0,0.4782608695652174,0.0,0.0,0.0029094342395456804,-0.322024827207807,-0.49489457845446416,-0.23224350344899652,0.0,0.5932313704637662,0.0,0.4801102473116852,-1.0,0.0,0.0
0.0,0.5652173913043478,0.0,0.0,0.006084199391822197,-0.00030541094249445866,-0.5157721437382443,-0.3427525037532554,0.0,0.2704603593733126,0.0,0.08143821296142408,-1.0,-2.398081733190366e-14,0.0
0.0,0.6521739130434783,0.0,0.0,0.007802470994222562,0.17381812588215959,-0.5173868579679046,-0.40954406858739467,0.0,-0.034816597486273304,0.0,-0.08441555615226604,-1.0,0.0,0.0
0.0,0.7391304347826086,0.0,0.0,0.0076717961207591655,0.16057599867263342,-0.5164631507313523,0.016291159961024117,0.0,-0.09720812913327748,0.0,-0.08488895004324681,0.0,-2.398081733190366e-14,0.0
0.0,0.8260869565217391,0.0,0.0,0.007480394227562306,0.14118001112595135,-0.5023706965200002,-0.47655661466446925,0.0,-0.1901166886067873,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.0,0.0,-0.7875379024652679,0.7778795234572492,-0.2777867104815633,-0.4852792369195095,0.0,-0.13068014749058074,0.0,-0.08488895004324681,0.0,-1.0,0.0
0.0,1.0,0.0,0.0,-2.8577069058621816,4.1470091296786915,0.2810719594490112,-0.49770022657326246,0.0,0.17579890845412013,0.0,-0.08488895004324681,0.0,-3.625000000000041,0.0
0.0,-1.0,0.25,0.0,-4.956209811860867,4.6448817552178685,0.7881013782309917,-0.5026139908081224,0.0,0.4274430233735589,0.0,-0.08488895004324681,0.0,-6.250000000000098,0.0
0.0,-0.9130434782608695,0.25,0.0,-5.983412076565282,2.0531401942552487,1.0318163407012155,-0.5067543206927068,0.0,0.3396491259247473,0.0,-0.08488895004324681,0.0,-7.500000000000076,0.0
0.0,-0.8260869565217391,0.25,0.0,-3.5242638336600387,-43.09924376910362,0.1909414449483315,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-3.875000000000027,0.0
0.0,-0.7391304347826086,0.25,0.0,-2.6231131370483682,-266.43381836360527,-0.0326590671507077,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,0.25,0.0,-2.2783129112734177,-231.4929890287964,-0.09490958061790045,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,0.25,0.0,-2.0924361951537302,-212.65690329058245,-0.04412375661673075,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,0.25,0.0,-1.4591054901049474,-148.47742072827276,-0.12656811277501803,-0.2356675030976912,0.0,-0.7077889105106684,0.0,-0.008009091307589066,0.0,0.0,0.0
0.0,-0.391304347826087,0.25,0.0,-0.046301699235299615,-5.3089061793080825,-0.48446819886924775,0.27989821983395186,0.3881763441565303,-0.2791465200633262,0.0,0.21009680237342815,0.0,0.0,0.0
0.0,-0.30434782608695654,0.25,0.0,0.00910918467381673,0.3062358456385458,-0.43244621700536123,0.4663080662135775,0.0,-0.39657681928427196,0.0,0.5247495100309709,-1.0,-2.398081733190366e-14,0.0
0.0,-0.21739130434782608,0.25,0.0,0.008819005913141397,0.27683016143047007,-0.40852454794776666,0.9940360745139057,0.0,-0.2516610462180964,0.0,0.9266458930778975,-1.0,0.0,0.0
0.0,-0.13043478260869565,0.25,0.0,0.008407512192453606,0.23513085037343734,-0.41312297144080046,0.9740902789837051,0.0,-0.05514815771838122,0.0,1.2042941929112234,-1.0,7.99360577730122e-15,0.0
0.0,-0.043478260869565216,0.25,0.0,0.0074627149525234885,0.13938845623144316,-0.4423210041664177,0.9026617960695936,0.2206396218597397,0.1076584216107205,0.0,1.338146454954855,-1.0,7.99360577730122e-15,0.0
0.0,0.043478260869565216,0.25,0.0,0.006261127933606893,0.01762389861367381,-0.4956092398281519,0.8982458592325555,0.0,0.2569435689185263,0.0,1.4409001517501903,-1.0,-2.398081733190366e-14,0.0
0.0,0.13043478260869565,0.25,0.0,0.00460692811264428,-0.15000683161770556,-0.5640685642126843,0.5409929540405297,0.0,0.3975515356852888,0.0,1.4218186150031615,-1.0,0.0,0.0
0.0,0.21739130434782608,0.25,0.0,0.0014987801020699186,-0.46497550352183253,-0.6469979522061624,0.36247699206598255,0.0,0.6236577118265986,0.0,1.3230706346512744,-1.0,0.0,0.0
0.0,0.30434782608695654,0.25,0.0,-0.003478122437356725,-0.969317117148875,-0.7223744839515632,0.2796407547513203,0.0,0.6073980040029511,0.0,1.14120289260694,-1.0,0.0,0.0
0.0,0.391304347826087,0.25,0.0,-0.00034116461822966763,-0.6514289616458881,-0.812172110428096,-0.08210153264725022,0.0,0.6474110532613411,0.0,0.8747207892045725,-1.0,0.0,0.0
0.0,0.4782608695652174,0.25,0.0,0.003724126238538538,-0.23946683574110855,-0.8939033567862268,-0.23224350344899652,0.0,0.5779067811393793,0.0,0.48609811387114926,-1.0,0.0,0.0
0.0,0.5652173913043478,0.25,0.0,0.006227397267423507,0.014205752793690183,-0.9352353021411273,-0.3427525037532554,0.0,0.35430651818005277,0.0,0.08819051661995468,-1.0,-2.398081733190366e-14,0.0
0.0,0.6521739130434783,0.25,0.0,0.008065827243639299,0.2005057121336534,-0.9067866247112455,0.0,0.0,0.04324958928628905,0.0,-0.08336041027193064,0.0,0.0,0.0
0.0,0.7391304347826086,0.25,0.0,0.008100786039999648,0.20404831230054066,-0.891785215501403,0.016291159961024117,0.0,-0.09900799414858581,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,0.25,0.0,0.00777929604644525,0.17146965904593048,-0.8739121774991466,0.08339938260073475,0.0,-0.15731437277842486,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.25,0.0,0.007313756396488076,0.12429352561626146,-0.8339346328208647,-0.0863193540201893,0.0,-0.22088609269616888,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.25,0.0,0.008059554900485358,0.19987009517326706,-0.7790525074737239,-0.49770022657326246,0.0,-0.377847686015796,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-1.0,0.5,0.0,0.00858806696334233,0.25342762909872263,-0.7242097239629643,-0.5026139908081224,0.0,-0.48217520118687046,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.9130434782608695,0.5,0.0,0.0089405063671746,0.2891425855854495,-0.6762623520192294,-0.5067543206927068,0.109777858975555,-0.5493901854424482,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.8260869565217391,0.5,0.0,0.009551727240795425,0.3510815364172216,-0.5572535396791395,-0.5105631787128873,0.0,-0.6074998560601389,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,0.5,0.0,0.009864697368937806,0.382796816793661,-0.5091735123896646,-0.5025593650986058,0.0,-0.6461423794900815,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,0.5,0.0,0.01025017876657902,0.4218601314897455,-0.3840619384565059,-0.4590070459594704,0.0,-0.6740677573812063,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,0.5,0.0,0.01060138303853197,0.45744992410192126,-0.34700617467541794,-0.3752134383035568,0.0,-0.6974237075816994,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,0.5,0.0,0.008443603601828479,0.23878822551816997,-0.2931320556701663,-0.2356675030976912,0.0,-0.5284617313778509,0.0,-0.010487858787542697,0.0,0.0,0.0
0.0,-0.391304347826087,0.5,0.0,0.0078375394711157,0.17737184068375383,-0.2524457119747083,0.27989821983395186,0.0,-0.28980439613900755,0.0,0.21581842856165284,0.0,0.0,0.0
0.0,-0.30434782608695654,0.5,0.0,0.007673676629385805,0.1607665627315535,-0.21705213929102626,0.7650797438572643,0.0,-0.05124337733159556,0.0,0.6570716588399801,0.0,0.0,0.0
0.0,-0.21739130434782608,0.5,0.0,0.00786271619143729,0.17992316003199338,-0.22508850178702047,1.2805609668111348,0.0,0.03341069400665359,0.0,1.0240772857220732,0.0,2.398081733190366e-14,0.0
0.0,-0.13043478260869565,0.5,0.0,0.0074375521908080396,0.13683855139743237,-0.250701470568733,1.2519574651883065,0.0,0.11613041726316943,0.0,1.267766146620712,0.0,0.0,0.0
0.0,-0.043478260869565216,0.5,0.0,0.006828751716511282,0.07514487522954698,-0.2988155549536346,1.1770332806334256,0.1097779090855996,0.24701263875220716,0.0,1.3489134717343223,0.0,7.99360577730122e-15,0.0
0.0,0.043478260869565216,0.5,0.0,0.00531669361114006,-0.07808171876448837,-0.36481025931157784,1.1724589531063998,0.0,0.3678234886033471,0.0,1.399494487440963,0.0,0.0,0.0
0.0,0.13043478260869565,0.5,0.0,0.002567093845475175,-0.35671638594080896,-0.44620189858304354,0.8126583909165482,0.1097778869234728,0.5162724238454891,0.0,1.3624867328396117,0.0,0.0,0.0
0.0,0.21739130434782608,0.5,0.0,-0.003694437574626014,-0.9912377242971901,-0.5317985709300167,0.6254445385879271,0.0,0.7558918522766807,0.0,1.2457611709751537,0.0,0.0,0.0
0.0,0.30434782608695654,0.5,0.0,-0.001658508789383978,-0.7849239376310575,-0.6175949303924704,0.5600589281399844,0.0,0.7171195761846858,0.0,0.8842417056679402,0.0,0.0,0.0
0.0,0.391304347826087,0.5,0.0,0.0019390877467584703,-0.42035629182302686,-0.6987484032361035,0.21755043133514884,0.0,0.6956098839574564,0.0,0.6804870230946588,0.0,0.0,0.0
0.0,0.4782608695652174,0.5,0.0,0.004267113746875303,-0.18444241162106167,-0.7638647312790341,0.11019871102020458,0.0,0.5975450919817198,0.0,0.372734231936758,0.0,0.0,0.0
0.0,0.5652173913043478,0.5,0.0,0.005926726441168726,-0.016263160045666365,-0.7961412922938914,0.034342707056677114,0.0,0.3746793446665496,0.0,0.06299101442415851,0.0,-2.398081733190366e-14,0.0
0.0,0.6521739130434783,0.5,0.0,0.007759104979226505,0.16942356806101652,-0.7890910092941316,0.0,0.0,0.011007011973387704,0.0,-0.08205013511215505,0.0,0.0,0.0
0.0,0.7391304347826086,0.5,0.0,0.007928236275462462,0.1865627324688262,-0.7628961354989798,0.016291159961024117,0.0,-0.12458751876900562,0.0,-0.08488895004324681,0.0,-2.398081733190366e-14,0.0
0.0,0.8260869565217391,0.5,0.0,0.007767306768378871,0.17025470822094083,-0.7218768433764572,0.08339938260073475,0.0,-0.22321912193203092,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.5,0.0,0.004976516529257992,-0.11255405513016799,-0.7047680645889117,-0.0863193540201893,0.5302075854395603,0.0541720023517196,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.5,0.0,0.008030608726449489,0.1969367927810384,-0.6534877412473786,-0.49770022657326246,0.0,-0.4272601504131637,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-1.0,0.75,0.0,0.008391500997353788,0.23350833277227476,-0.6064775349092393,-0.5026139908081224,0.0,-0.5011649295040814,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.9130434782608695,0.75,0.0,0.009041647675597462,0.29939188628807967,-0.4953067007648454,-0.5067543206927068,0.0,-0.5657164683467699,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.8260869565217391,0.75,0.0,0.009411877268505866,0.33690963730298806,-0.4515142660417306,-0.5105631787128873,0.0,-0.6151306071525546,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,0.75,0.0,0.009876463652853482,0.38398917018403383,-0.32827985815309324,-0.5025593650986058,0.0,-0.6500964947189201,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,0.75,0.0,0.01005291549615679,0.40187017281046544,-0.29030978330434315,-0.4590070459594704,0.0,-0.6717202861734924,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,0.75,0.0,0.010390030685185457,0.4360322278368078,-0.1671809821123188,-0.3752134383035568,0.0,-0.6881404676286846,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,0.75,0.0,0.008576660436226749,0.2522717321837731,-0.1176303039132416,-0.2356675030976912,0.0,-0.5501384410044518,0.0,-0.005415184042066469,0.0,0.0,0.0
0.0,-0.391304347826087,0.75,0.0,0.007794721637026153,0.1730328335672512,-0.03673240064321378,-0.012990903964717984,0.0,-0.33680769511747455,0.0,0.20842483399337,0.0,0.0,0.0
0.0,-0.30434782608695654,0.75,0.0,0.007032792806254555,0.09582167402862707,0.020785916221579406,0.4663080662135775,0.0,0.009454871491344706,0.0,0.6521456645990741,0.0,0.0,0.0
0.0,-0.21739130434782608,0.75,0.0,0.006742641057961465,0.06641872716065698,0.019340979205683808,1.2805609668111348,0.0,0.18380431839682881,0.0,1.0048202400072126,0.0,7.99360577730122e-15,0.0
0.0,-0.13043478260869565,0.75,0.0,0.005905962129014985,-0.018367341636719936,-0.02000142556960146,1.2519574651883065,0.0,0.33529705989252756,0.0,1.2599760669696343,0.0,0.0,0.0
0.0,-0.043478260869565216,0.75,0.0,0.00512042795750736,-0.0979705825042116,-0.09415786962189303,1.1770332806334256,0.0,0.48178764690682374,0.0,1.4739045959471349,0.0,0.0,0.0
0.0,0.043478260869565216,0.75,0.0,0.0026710506885289824,-0.3461817689661164,-0.19755458243482438,1.1724589531063998,0.0,0.6535621239750881,0.0,1.3405303879968344,0.0,0.0,0.0
0.0,0.13043478260869565,0.75,0.0,-0.0044356306912164516,-1.0663476002629453,-0.3169057532082261,24.302817934094744,0.2184879330368287,1.186469096360959,0.0,1.350997456934626,0.0,0.0,0.0
0.0,0.21739130434782608,0.75,0.0,-0.006795006177187704,-1.3054383259339306,-0.45004103899164843,0.6254445385879271,0.0,1.1068276222495397,0.0,1.3586664330195175,0.0,0.0,0.0
0.0,0.30434782608695654,0.75,0.0,-0.00844539835543669,-1.472683203184493,-0.569009631090068,0.5600589281399844,0.0,1.1056939226157818,0.0,1.0913996109081514,0.0,0.0,0.0
0.0,0.391304347826087,0.75,0.0,-0.0023802138436640934,-0.8580589626299254,-0.7002500415375889,0.21755043133514884,0.0,1.1128002091115103,0.0,0.7886013171585152,0.0,0.0,0.0
0.0,0.4782608695652174,0.75,0.0,0.0013809953035351001,-0.47691139635604995,-0.8052510797729985,0.11019871102020458,0.0,1.0128849332460923,0.0,0.420831045044142,0.0,0.0,0.0
0.0,0.5652173913043478,0.75,0.0,0.004339469621007823,-0.17711012451552288,-0.8624484343245014,0.034342707056677114,0.218488573494743,0.7089572163813112,0.0,0.07446651646522513,0.0,0.0,0.0
0.0,0.6521739130434783,0.75,0.0,0.006228042124907029,0.014271100359007536,-0.871254265096316,0.0,0.0,0.3146730793073199,0.0,-0.08230380726111779,0.0,-2.398081733190366e-14,0.0
0.0,0.7391304347826086,0.75,0.0,0.006978534642762042,0.09032334459352695,-0.8565328867637725,0.016291159961024117,0.0,0.0592210263683135,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,0.75,0.0,0.007117924421815935,0.10444860936095035,-0.8237381966295453,-0.47655661466446925,0.0,-0.1386541402665817,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.75,0.0,-1.4731025394015045,2.3560953880362945,-0.4115814425627821,-0.4852792369195095,0.0,0.09240921372037458,0.0,-0.08488895004324681,0.0,-1.875000000000019,0.0
0.0,1.0,0.75,0.0,-2.965375454353962,3.386389608073353,0.014435931799578387,-0.49770022657326246,0.0,0.29085852742368984,0.0,-0.08488895004324681,0.0,-3.750000000000038,0.0
0.0,-1.0,-0.75,0.0,-1.4972979104651205,-0.09577751641464918,-0.31864660994693794,-0.5026139908081224,0.0,-0.3907740341541532,0.0,-0.08488895004324681,0.0,-1.875000000000019,0.0
0.0,-0.9130434782608695,-0.75,0.0,-0.24472700356180918,-25.41662124416221,-0.5486574321398031,-0.5067543206927068,0.0,-0.6715413666545172,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.8260869565217391,-0.75,0.0,0.009074590061898221,0.3027301506265994,-0.4832942865637521,-0.5105631787128873,0.0,-0.6271393214186113,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,-0.75,0.0,0.00901930650560204,0.2971279115293684,-0.16888854434186565,-0.5025593650986058,0.0,-0.6166722426395213,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,-0.75,0.0,0.008293349547582173,0.2235620137183093,0.15862805139303354,-0.4590070459594704,0.0,-0.616190319569447,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,-0.75,0.0,0.008259970779859861,0.2201795280376007,0.4461073831354877,-0.3752134383035568,0.0,-0.6233361060456836,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,-0.75,0.0,0.007123583349688142,0.105022064997626,0.5165114612794713,-0.2356675030976912,0.0,-0.5153892227463376,0.0,-0.013454250697190475,0.0,0.0,0.0
0.0,-0.391304347826087,-0.75,0.0,-1.7638655975524715,3.3415860208087502,1.1033334538272188,-0.012990903964717984,0.0,0.14086368149224188,0.0,0.19783330692652978,0.0,-2.250000000000026,0.0
0.0,-0.30434782608695654,-0.75,0.0,-2.002799832170694,-0.5709030775008255,1.0402588649441713,0.7650797438572643,0.6869447993661723,1.3021114969164285,0.0,0.5306568347844481,0.0,-2.500000000000028,0.0
0.0,-0.21739130434782608,-0.75,0.0,-1.0994381195840868,-0.3785944044329568,0.7192946189870572,1.2805609668111348,0.0,0.2931975698629739,0.0,0.9231681373711443,0.0,-1.375000000000015,0.0
0.0,-0.13043478260869565,-0.75,0.0,-1.9927794064499824,0.44453124880328787,0.8850153189003642,0.9740902789837051,0.0,0.6744392459244858,0.0,1.3064556873611022,-1.0,-2.50000000000002,0.0
0.0,-0.043478260869565216,-0.75,0.0,-1.0007605724587767,-0.5290910040222511,0.47597887791813,0.9026617960695936,0.0,0.5549598023662418,0.0,1.3712947081378188,-1.0,-1.25000000000001,0.0
0.0,0.043478260869565216,-0.75,0.0,-0.002519948836961149,-0.8722192101817391,0.09156098694461363,0.8982458592325555,0.0,0.4840990225888765,0.0,1.3993085922478647,-1.0,0.0,0.0
0.0,0.13043478260869565,-0.75,0.0,0.00035983370664432833,-0.5803922830064315,-0.011696381369476663,0.5409929540405297,0.3261562136954097,0.6768847845640459,0.0,1.4129346318920166,-1.0,0.0,0.0
0.0,0.21739130434782608,-0.75,0.0,-0.004490940748086832,-1.0719525248341464,-0.12381775141124349,0.36247699206598255,0.0,0.8995886187545169,0.0,1.3421735899624407,-1.0,0.0,0.0
0.0,0.30434782608695654,-0.75,0.0,-0.007665112529562196,-1.3936118110095814,-0.2204622073948996,0.2796407547513203,0.0,0.8619807624550635,0.0,1.1267335290081557,-1.0,0.0,0.0
0.0,0.391304347826087,-0.75,0.0,-0.0032241418953615638,-0.9435796317621652,-0.3260510444169444,-0.08210153264725022,0.0,0.8471041957122598,0.0,0.8135781485179086,-1.0,0.0,0.0
0.0,0.4782608695652174,-0.75,0.0,0.001035730584283444,-0.5118992958088078,-0.4169384619447557,-0.23224350344899652,0.0,0.770237601278486,0.0,0.45366015276781346,-1.0,0.0,0.0
0.0,0.5652173913043478,-0.75,0.0,0.0040471531114005975,-0.20673244060008303,-0.47639285029248846,-0.3427525037532554,0.0,0.5442826784533383,0.0,0.08388050314358111,-1.0,0.0,0.0
0.0,0.6521739130434783,-0.75,0.0,0.006463004105215392,0.03808131230325501,-0.4946745595836025,-0.40954406858739467,0.0,0.17517498222438715,0.0,-0.08464434193667929,-1.0,-2.398081733190366e-14,0.0
0.0,0.7391304347826086,-0.75,0.0,0.007025523169579506,0.09508499488691612,-0.4888088566544514,-0.4606036131454231,0.0,-0.013465533447156787,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,-0.75,0.0,0.007311413455856305,0.12405610034029967,-0.46776035445528313,-0.47655661466446925,0.0,-0.17010307500204122,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,-0.75,0.0,-0.6886344532738542,0.6502750363095617,-0.2550069122677571,-0.4852792369195095,0.0,-0.12793726336087413,0.0,-0.08488895004324681,0.0,-0.875000000000011,0.0
0.0,1.0,-0.75,0.0,-1.973598328794165,2.388273481928403,0.12172429498104588,-0.49770022657326246,0.0,0.037843451637649024,0.0,-0.08488895004324681,0.0,-2.500000000000028,0.0
0.0,-1.0,-0.5,0.0,-3.930707271341622,7.064379308688424,0.6911670365971075,-0.5026139908081224,0.0,0.3460707181071451,0.0,-0.08488895004324681,0.0,-5.000000000000056,0.0
