Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
0.0,-0.9130434782608695,-0.5,0.0,-2.611894871751429,-1.3936585070652854,0.3733783341036296,-0.5067543206927068,0.0,-0.31161633100752467,0.0,-0.08488895004324681,0.0,-3.250000000000026,0.0
0.0,-0.8260869565217391,-0.5,0.0,-0.9811616441205507,-100.0442901622191,0.003779683004938235,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,-0.5,0.0,-0.3546010884659625,-36.55087047594801,-0.0802109804898769,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,-0.5,0.0,0.009504856948457522,0.3463318675857345,0.04518145084404462,-0.4590070459594704,0.0,-0.684647168399191,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,-0.5,0.0,0.010068996938896147,0.4034998090583765,0.24877753805995567,-0.3752134383035568,0.0,-0.6729182901727103,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,-0.5,0.0,0.007197425357210977,0.11250495157868287,0.3070335657377906,-0.2356675030976912,0.0,-0.49238115684641015,0.0,-0.012247126037504382,0.0,0.0,0.0
0.0,-0.391304347826087,-0.5,0.0,0.006440911012051354,0.035842476766933404,0.3782093517484555,-0.012990903964717984,0.0,-0.24155796510968547,0.0,0.2035345999577433,0.0,0.0,0.0
0.0,-0.30434782608695654,-0.5,0.0,0.0061014343256086696,0.001441115986257499,0.4205885995698095,0.7650797438572643,0.0,0.0269787344994345,0.0,0.5663377093084755,0.0,0.0,0.0
0.0,-0.21739130434782608,-0.5,0.0,0.0031948934786533837,-0.2930974025424414,0.36613624307386633,1.2805609668111348,0.4439121443338691,0.6847781737029318,0.0,0.9713477969858313,0.0,0.0,0.0
0.0,-0.13043478260869565,-0.5,0.0,0.00616787171582193,0.008173644968512138,0.34317777413580636,0.9740902789837051,0.0,0.20285317715696585,0.0,1.297179567548701,-1.0,0.0,0.0
0.0,-0.043478260869565216,-0.5,0.0,0.004922310843614751,-0.11804706664460941,0.2843848148273938,0.9026617960695936,0.0,0.35107801958846363,0.0,1.3073835473609954,-1.0,-2.398081733190366e-14,0.0
0.0,0.043478260869565216,-0.5,0.0,0.0029940516374527943,-0.31345000086485036,0.20211049009791252,0.8982458592325555,0.2164052608727098,0.47614887282256585,0.0,1.4368134215941877,-1.0,0.0,0.0
0.0,0.13043478260869565,-0.5,0.0,-0.000215422295517185,-0.6386866815954241,0.09659678625695545,0.5409929540405297,0.108202697302822,0.6336879732052111,0.0,1.3240211545728493,-1.0,0.0,0.0
0.0,0.21739130434782608,-0.5,0.0,-0.006481230749642898,-1.2736414393783624,-0.023572578389878928,0.36247699206598255,0.0,0.889654267392291,0.0,1.3361421588986715,-1.0,0.0,0.0
0.0,0.30434782608695654,-0.5,0.0,-0.008380386448175674,-1.466095127578604,-0.13887816966588623,0.2796407547513203,0.0,0.9017053614373034,0.0,1.1001971262739403,-1.0,0.0,0.0
0.0,0.391304347826087,-0.5,0.0,-0.005622241698971235,-1.1865945421423476,-0.2666145892970657,-0.08210153264725022,0.0,0.9175779458568393,0.0,0.8786025250376738,-1.0,0.0,0.0
0.0,0.4782608695652174,-0.5,0.0,-0.0017076363436093812,-0.7899023493584297,-0.3795290435699192,0.6265380804143933,0.0,1.0596292174728263,0.0,0.5198573509945927,0.0,0.0,0.0
0.0,0.5652173913043478,-0.5,0.0,0.0035132253730343166,-0.2608387798330347,-0.48702535634829314,0.034342707056677114,0.0,0.6869510664730067,0.0,0.10064598251968127,0.0,0.0,0.0
0.0,0.6521739130434783,-0.5,0.0,0.006539885713816144,0.045872221251748495,-0.5366142209321748,0.0,0.0,0.2237671043505072,0.0,-0.08298082296789225,0.0,0.0,0.0
0.0,0.7391304347826086,-0.5,0.0,0.007003229218263673,0.0928258051033121,-0.5595559431176462,0.016291159961024117,0.0,0.05559162278752535,0.0,-0.08488895004324681,0.0,-2.398081733190366e-14,0.0
0.0,0.8260869565217391,-0.5,0.0,-0.2923095836714228,0.21191468158601762,-0.482997754715803,0.08339938260073475,0.1082027058107486,-0.012686286838268739,0.0,-0.08488895004324681,0.0,-0.375000000000015,0.0
0.0,0.9130434782608695,-0.5,0.0,-2.7504578506174675,4.865118696658276,0.16947284474119237,-0.0863193540201893,0.0,0.4417114798384469,0.0,-0.08488895004324681,0.0,-3.500000000000052,0.0
0.0,1.0,-0.5,0.0,-1.80090071555575,-0.4114212013839162,-0.08003404118680431,-0.49770022657326246,0.0,-0.15898778680984868,0.0,-0.08488895004324681,0.0,-2.250000000000026,0.0
0.0,-1.0,-0.25,0.0,-0.22864150296434818,-23.786573787326464,-0.4580015703445154,-0.5026139908081224,0.0,-0.670539410832462,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.9130434782608695,-0.25,0.0,-0.0013204147766838978,-0.7506626920929347,-0.46627708098387866,-0.5067543206927068,0.0,-0.631277409154205,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.8260869565217391,-0.25,0.0,0.009165881414946368,0.3119812918618655,-0.4091363434309727,-0.5105631787128873,0.2153863670514332,-0.6148069182651763,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,-0.25,0.0,0.009588050924716979,0.3547624494382551,-0.27386842550166113,-0.5025593650986058,0.0,-0.6365543008455246,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,-0.25,0.0,0.00950456655130002,0.3463024397699772,-0.2303089381582464,-0.4590070459594704,0.0,-0.6480740275874255,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,-0.25,0.0,0.009812839588081318,0.37754173360305227,-0.09336693398539062,-0.3752134383035568,0.0,-0.6618550240615281,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,-0.25,0.0,0.00785972937543823,0.17962048671681258,-0.0501106678636298,-0.2356675030976912,0.0,-0.4979117783050014,0.0,-0.012692027953497512,0.0,0.0,0.0
0.0,-0.391304347826087,-0.25,0.0,0.007322726381957425,0.12520251206114938,-0.012397739367000442,0.27989821983395186,0.0,-0.2736166721397041,0.0,0.213827793568163,0.0,0.0,0.0
0.0,-0.30434782608695654,-0.25,0.0,0.007753303006617313,0.16883561677912193,0.014381849207140729,0.4663080662135775,0.0,-0.09749098123418622,0.0,0.6128886931781581,-1.0,0.0,0.0
0.0,-0.21739130434782608,-0.25,0.0,0.008049329694856755,0.19883390917634586,-0.005175494884428504,0.9940360745139057,0.0,-0.048258845471522364,0.0,0.988891298907853,-1.0,2.398081733190366e-14,0.0
0.0,-0.13043478260869565,-0.25,0.0,0.007729955825684689,0.16646969644713105,-0.04131765838730005,0.9740902789837051,0.0,0.0017288800232259699,0.0,1.2441899313810867,-1.0,0.0,0.0
0.0,-0.043478260869565216,-0.25,0.0,0.006624144722573613,0.0544107297121042,-0.09915881032392913,0.9026617960695936,0.2153899779237211,0.13626037084820916,0.0,1.2737317693592494,-1.0,0.0,0.0
0.0,0.043478260869565216,-0.25,0.0,0.004688764004135111,-0.14171387324849927,-0.17379301643143982,0.8982458592325555,0.0,0.2696740645080325,0.0,1.3791164581390758,-1.0,0.0,0.0
0.0,0.13043478260869565,-0.25,0.0,0.002791158635974016,-0.33401045647930905,-0.263683084869699,0.5409929540405297,0.0,0.42186380553662606,0.0,1.4584318561824459,-1.0,0.0,0.0
0.0,0.21739130434782608,-0.25,0.0,-2.729893345634451,27.24930951677343,0.3255955478428797,0.36247699206598255,0.0,1.5014379635110497,0.0,1.3303295311549104,-1.0,-3.750000000000038,0.0
0.0,0.30434782608695654,-0.25,0.0,-2.979081937447581,1.99742332918604,0.21187414830408557,0.2796407547513203,0.0,1.456675655087721,0.0,1.161494260907485,-1.0,-3.750000000000054,0.0
0.0,0.391304347826087,-0.25,0.0,-0.011648111886636359,-1.7972348088292356,-0.6968442166460369,-0.08210153264725022,0.0,0.3277797652174065,0.0,0.8843092684902453,-1.0,0.0,0.0
0.0,0.4782608695652174,-0.25,0.0,0.003545758530635603,-0.25754198527638394,-0.7907430530169914,-0.23224350344899652,0.0,0.5380069414170545,0.0,0.5136755057630941,-1.0,0.0,0.0
0.0,0.5652173913043478,-0.25,0.0,0.00533078473145159,-0.07665377471707573,-0.8575781086552182,0.034342707056677114,0.0,0.4947615157496866,0.0,0.10172541079347919,0.0,0.0,0.0
0.0,0.6521739130434783,-0.25,0.0,0.007215464278488232,0.11433295174468726,-0.8866062766613737,0.0,0.0,0.19114388917765365,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.7391304347826086,-0.25,0.0,0.006655371728300142,0.057575163480324223,-0.9066039251192429,0.016291159961024117,0.2727254981528761,0.1532830848209329,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,-0.25,0.0,0.006331351912945086,0.024740147076334068,-0.894619598981332,0.08339938260073475,0.0,0.08174742383640006,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,-0.25,0.0,-1.0845535963456738,1.129750275546536,-0.5870482909843561,-0.0863193540201893,0.861538809749227,0.21915842556964174,0.0,-0.08488895004324681,0.0,-1.375000000000015,0.0
0.0,1.0,-0.25,0.0,-0.9961880011231772,-0.06572287745047499,-0.5768040601680653,-0.49770022657326246,0.0,-0.11990063876612975,0.0,-0.08488895004324681,0.0,-1.250000000000026,0.0
0.0,-1.0,0.0,0.0,-2.3721512474575643,2.6008512641096506,-0.19412582281013688,-0.5026139908081224,0.0,0.04395359911510837,0.0,-0.08488895004324681,0.0,-3.000000000000032,0.0
0.0,-0.9130434782608695,0.0,0.0,-2.9909786596729497,0.7918517841372744,-0.020890445572046043,-0.5067543206927068,0.1071962195656748,-0.011378129919052044,0.0,-0.08488895004324681,0.0,-3.750000000000038,0.0
0.0,-0.8260869565217391,0.0,0.0,-1.1691752145973906,-27.745760720975554,-0.5093777284738416,-0.5105631787128873,0.0,-0.6810755452100975,0.0,-0.08488895004324681,0.0,-1.125000000000013,0.0
0.0,-0.7391304347826086,0.0,0.0,-0.5128847204822886,-52.59077114696993,-0.6526834678961793,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,0.0,0.0,-0.2340903204403636,-24.338737583269676,-0.6382071141063786,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,0.0,0.0,-0.21755622956971019,-22.663231582601366,-0.606808972195249,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,0.0,0.0,0.007881850931013354,0.18186220653075277,-0.6455710754810785,-0.04642427327329807,0.0,-0.49684174285800914,0.0,-0.01642502970090152,0.0,0.0,0.0
0.0,-0.391304347826087,0.0,0.0,0.007909416147955529,0.18465556763888247,-0.623363795062428,0.3268381625061507,0.0,-0.23334670147789457,0.0,0.21204148970056808,0.0,0.0,0.0
0.0,-0.30434782608695654,0.0,0.0,0.004563010049466488,-0.15445733203938355,-0.6674878503787827,0.7650797438572643,0.7318991426656453,0.8977873780607397,0.0,0.647274536479283,0.0,0.0,0.0
0.0,-0.21739130434782608,0.0,0.0,0.008135674106306275,0.20758374493454645,-0.675009886202536,0.9940360745139057,0.0,0.07643499711885937,0.0,1.020922559670928,-1.0,7.99360577730122e-15,0.0
0.0,-0.13043478260869565,0.0,0.0,0.007534153123333729,0.14662774654479852,-0.6971784433238494,0.9740902789837051,0.3215886394451561,0.18052781252526287,0.0,1.2975792634128795,-1.0,0.0,0.0
0.0,-0.043478260869565216,0.0,0.0,0.0062911935160558955,0.020670637875059995,-0.7382762308038849,0.9026617960695936,0.0,0.30096580783228427,0.0,1.3675542045088858,-1.0,-2.398081733190366e-14,0.0
0.0,0.043478260869565216,0.0,0.0,0.004259456172110709,-0.1852184030298929,-0.7935920141661541,0.8982458592325555,0.1071962195746281,0.4217771790806174,0.0,1.493141842211572,-1.0,0.0,0.0
0.0,0.13043478260869565,0.0,0.0,0.0014874618735698337,-0.466122452570239,-0.8572083305097048,0.5409929540405297,0.0,0.5370433613309309,0.0,1.3967945034607998,-1.0,0.0,0.0
0.0,0.21739130434782608,0.0,0.0,-0.0040631957185268954,-1.0286063638997263,-0.9233327624660862,0.36247699206598255,0.0,0.7572787925190532,0.0,1.3691247147577352,-1.0,0.0,0.0
0.0,0.30434782608695654,0.0,0.0,-0.0034797480308741114,-0.9694818490179686,-1.0719615104249203,0.2796407547513203,0.0,0.7735046705707853,0.0,1.1595434292623144,-1.0,0.0,0.0
0.0,0.391304347826087,0.0,0.0,0.0007461684321751636,-0.5412424950944172,-1.1374338000821755,-0.08210153264725022,0.0,0.7995984080166727,0.0,0.9046486681400746,-1.0,0.0,0.0
0.0,0.4782608695652174,0.0,0.0,-0.00023459492881527713,-0.6406295681080082,-1.2476139022356931,-0.23224350344899652,0.6357217159006674,1.5131089042823767,0.0,0.513546058048221,-1.0,0.0,0.0
0.0,0.5652173913043478,0.0,0.0,0.005201049034938665,-0.08980072907456287,-1.290974497279425,-0.3427525037532554,0.0,0.5662098836560076,0.0,0.11120630419625548,-1.0,0.0,0.0
0.0,0.6521739130434783,0.0,0.0,0.006874342231652713,0.07976485598936611,-1.280828691009792,0.5163393693941887,0.0,0.29250256797814844,0.0,-0.08363894947563048,0.0,0.0,0.0
0.0,0.7391304347826086,0.0,0.0,0.007760898922540305,0.16960535990142384,-1.2796506829612524,0.016291159961024117,0.0,0.001327771514191654,0.0,-0.08488895004324681,0.0,-2.398081733190366e-14,0.0
0.0,0.8260869565217391,0.0,0.0,0.007534563532899082,0.14666933599140217,-1.2629095860259598,0.08339938260073475,0.0,-0.10456371366727257,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.0,0.0,0.0075480097949584555,0.14803193239559329,-1.2354860943079238,-0.0863193540201893,0.0,-0.21566749691388828,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.0,0.0,-0.3902080521719397,0.4413603398834775,-1.1096968565141654,-0.49770022657326246,0.0,-0.24469009269525444,0.0,-0.08488895004324681,0.0,-0.50000000000002,0.0
0.0,-1.0,0.25,0.0,-2.930754222261687,6.894782211872121,-0.46072625533731526,-0.5026139908081224,0.0,0.21131301692571453,0.0,-0.08488895004324681,0.0,-3.750000000000038,0.0
0.0,-0.9130434782608695,0.25,0.0,-2.6036617890154266,-0.559347165964899,-0.5451005171095591,-0.5067543206927068,0.0,-0.13090624441386495,0.0,-0.08488895004324681,0.0,-3.250000000000026,0.0
0.0,-0.8260869565217391,0.25,0.0,-0.850932938307664,-86.84737599525722,-0.9619103129644977,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,0.25,0.0,-0.2917968149814421,-30.186508630223532,-1.0678031763359317,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,0.25,0.0,0.01070591370597505,0.46804269040064445,-1.0427769298821257,-0.4590070459594704,0.0,-0.7006540056695362,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,0.25,0.0,0.010518089819814442,0.4490092853714328,-1.0026750963017412,-0.3752134383035568,0.0,-0.6896804127782722,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,0.25,0.0,0.00814444546742279,0.20847260349414212,-0.9596035431341483,-0.04642427327329807,0.0,-0.4335868447102485,0.0,-0.021677259059313125,0.0,0.0,0.0
0.0,-0.391304347826087,0.25,0.0,0.007752898438468627,0.16879461928026515,-0.9076150453788772,0.27989821983395186,0.0,-0.16097365594620772,0.0,0.20414023720510227,0.0,0.0,0.0
0.0,-0.30434782608695654,0.25,0.0,0.0068491165022969884,0.07720857023721481,-0.8257695306164899,16.126414428332378,0.0,0.31040152474461447,0.0,0.6568252870604157,0.0,7.99360577730122e-15,0.0
0.0,-0.21739130434782608,0.25,0.0,-2.4299569487855885,6.893155443413675,-0.2166082213106043,5.9785928754467745,0.1583412966202321,0.9336059438048607,0.0,0.9706791157292527,0.0,-3.125000000000053,0.0
0.0,-0.13043478260869565,0.25,0.0,-2.9967694386134376,0.2050348288396491,-0.12786203600866405,1.2519574651883065,0.3145407204359484,1.028176035321129,0.0,1.163165462685774,0.0,-3.750000000000038,0.0
0.0,-0.043478260869565216,0.25,0.0,-0.5627302087001846,-6.891293306859789,-0.7779132977936585,0.9026617960695936,1.0146276124111913,0.19319045455654527,0.0,1.3767002097683558,-1.0,-0.625000000000033,0.0
0.0,0.043478260869565216,0.25,0.0,0.0021898119695596087,-0.39494879024929913,-0.9201497664284932,0.8982458592325555,0.0,0.33582695156208586,0.0,1.4214642096352414,-1.0,0.0,0.0
0.0,0.13043478260869565,0.25,0.0,0.001238592893312076,-0.4913419504581575,-0.9362395146099894,0.5409929540405297,0.0,0.5851760612706692,0.0,1.4357677022427844,-1.0,0.0,0.0
0.0,0.21739130434782608,0.25,0.0,-0.004991863193182954,-1.1227142249599054,-0.9641778734548856,0.36247699206598255,0.1067062963792842,0.8838671978100755,0.0,1.209338461207558,-1.0,0.0,0.0
0.0,0.30434782608695654,0.25,0.0,-0.003065270585205766,-0.9274801778773055,-1.005346609611264,0.2796407547513203,0.0,0.9151752211091899,0.0,1.0654119896725398,-1.0,0.0,0.0
0.0,0.391304347826087,0.25,0.0,-0.0002357095943760921,-0.6407425243540122,-1.0524937894405957,-0.08210153264725022,0.0,0.9580347426463788,0.0,0.8537435734917773,-1.0,0.0,0.0
0.0,0.4782608695652174,0.25,0.0,0.001923496466656927,-0.42193625673143753,-1.0980294329217828,-0.23224350344899652,0.0,0.9122988943836043,0.0,0.48041063211450835,-1.0,0.0,0.0
0.0,0.5652173913043478,0.25,0.0,0.003927009516311433,-0.21890736549245743,-1.1244106013180022,-0.3427525037532554,0.0,0.7189193898410864,0.0,0.09850925911722051,-1.0,0.0,0.0
0.0,0.6521739130434783,0.25,0.0,0.0062340202593734574,0.014876903255435798,-1.1124834580462766,-0.40954406858739467,0.0,0.31507937733510066,0.0,-0.08264997808647122,-1.0,0.0,0.0
0.0,0.7391304347826086,0.25,0.0,-0.49161650889485453,0.315116267494715,-0.9479739834417329,0.016291159961024117,0.0,0.2537413632603139,0.0,-0.08488895004324681,0.0,-0.625000000000009,0.0
0.0,0.8260869565217391,0.25,0.0,-1.9807521835253579,1.6633272708690925,-0.5368721728017806,0.08339938260073475,0.0,0.45343917972170833,0.0,-0.08488895004324681,0.0,-2.500000000000052,0.0
0.0,0.9130434782608695,0.25,0.0,-1.4993663623961802,-0.30538708307886503,-0.6210207049679316,-0.4852792369195095,0.0,-0.0006311136620019082,0.0,-0.08488895004324681,0.0,-1.875000000000019,0.0
0.0,1.0,0.25,0.0,-1.1974473600755493,-0.16037398597469635,-0.6524940168168246,-0.49770022657326246,0.0,-0.24132779249054145,0.0,-0.08488895004324681,0.0,-1.500000000000012,0.0
0.0,-1.0,0.5,0.0,-1.9864009044765902,1.090905967274968,-0.35202729292910867,-0.5026139908081224,0.0,-0.13891144718330448,0.0,-0.08488895004324681,0.0,-2.500000000000028,0.0
0.0,-0.9130434782608695,0.5,0.0,-1.498784607575972,-0.24643411736689752,-0.44386631415510774,-0.5067543206927068,0.1062259144127901,-0.3675025429359763,0.0,-0.08488895004324681,0.0,-1.875000000000019,0.0
0.0,-0.8260869565217391,0.5,0.0,-0.2265025038363078,-23.56981521847058,-0.7043920175749544,-0.5105631787128873,0.0,-0.6827509596523634,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,0.5,0.0,0.009498045775757219,0.34564164755366444,-0.6906876812976479,-0.5025593650986058,0.0,-0.6417831696908717,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,0.5,0.0,0.009722093899763648,0.3683458880920739,-0.5052094133267886,-0.5044368163224691,0.0,-0.6509506583379919,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,0.5,0.0,0.009626860509214102,0.3586952747878517,-0.325128671219863,-0.35219539158498514,0.0,-0.652567952057553,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,0.5,0.0,0.006763756789358335,0.06855852032808964,-0.2794515950626081,-0.04642427327329807,0.0,-0.4494833765728889,0.0,-0.020919793509252833,0.0,0.0,0.0
0.0,-0.391304347826087,0.5,0.0,0.0065925163309345945,0.05120562092220995,-0.22490722972848504,0.27989821983395186,0.0,-0.1961144536036883,0.0,0.17468757110450284,0.0,0.0,0.0
0.0,-0.30434782608695654,0.5,0.0,0.006849868668486809,0.07728479208607995,-0.17739871362366216,0.7650797438572643,0.0,-0.020923991376462076,0.0,0.49433269121117557,0.0,0.0,0.0
0.0,-0.21739130434782608,0.5,0.0,0.006763153289537556,0.06849736380130828,-0.17032258081200272,1.2805609668111348,0.1062260845642315,0.10838604954809604,0.0,0.8750162393755245,0.0,0.0,0.0
0.0,-0.13043478260869565,0.5,0.0,0.006539996967513013,0.04588349530659241,-0.175891622131525,1.2519574651883065,0.0,0.21786048108131822,0.0,1.1416384445018786,0.0,0.0,0.0
0.0,-0.043478260869565216,0.5,0.0,0.005246808049561658,-0.08516367317422345,-0.2005345518110817,1.1770332806334256,0.0,0.39674260993517985,0.0,1.2447385495145578,0.0,-2.398081733190366e-14,0.0
0.0,0.043478260869565216,0.5,0.0,0.0031548649799573066,-0.29715374832448055,-0.2412129757339562,0.8982458592325555,0.1062260822936737,0.5730807222770974,0.0,1.2834407790568,0.0,0.0,0.0
0.0,0.13043478260869565,0.5,0.0,-9.368451932143143e-05,-0.626350208056023,-0.29726774932418504,0.5409929540405297,0.1062260465377185,0.7505181276460791,0.0,1.308538973975822,0.0,0.0,0.0
0.0,0.21739130434782608,0.5,0.0,-2.1325852434170907,26.87761860898957,0.17322186330979034,0.36247699206598255,0.2124510243198132,1.656238188009699,0.0,1.2614669483646705,0.0,-3.00000000000004,0.0
0.0,0.30434782608695654,0.5,0.0,-2.781411268579404,22.028666318941234,0.21488041564574567,0.2796407547513203,0.0,1.765293301706065,0.0,1.0637506575012052,0.0,-3.750000000000054,0.0
0.0,0.391304347826087,0.5,0.0,-0.6413437975696125,-4.707586492216962,-0.4466304634896098,0.21755043133514884,0.0,0.8544918306329398,0.0,0.8336223166429221,0.0,-0.749999999999998,0.0
0.0,0.4782608695652174,0.5,0.0,-0.006415147420289941,-1.2669447896658876,-0.6557577230446867,0.11019871102020458,0.0,0.7543880657238878,0.0,0.4670031341459125,0.0,0.0,0.0
0.0,0.5652173913043478,0.5,0.0,0.0032850867979036624,-0.2839575321494287,-0.6797985018962557,0.034342707056677114,0.0,0.6454396247371872,0.0,0.09481007640618155,0.0,0.0,0.0
0.0,0.6521739130434783,0.5,0.0,0.00577546546000357,-0.03159141024241575,-0.6731186132807192,0.0,0.0,0.29697562148195955,0.0,-0.08129563825032907,0.0,0.0,0.0
0.0,0.7391304347826086,0.5,0.0,0.0065421726215875615,0.04610396835680541,-0.6523620589017186,0.016291159961024117,0.0,0.0530770262152327,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,0.5,0.0,0.006717511016738095,0.06387213810501473,-0.6228094108111784,-0.47655661466446925,0.424901989320551,-0.10399573127156685,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.5,0.0,0.006891877011483737,0.08154176825312824,-0.5932015790116355,-0.4852792369195095,0.0,-0.24608753741517747,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.5,0.0,0.007243653829759852,0.11718958067400513,-0.566770605813709,-0.49770022657326246,0.0,-0.34628151689917375,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-1.0,0.75,0.0,-1.9543286868679723,4.3409905034231375,-0.0037796830049393404,-0.5026139908081224,0.0,-0.01065795220582372,0.0,-0.08488895004324681,0.0,-2.500000000000028,0.0
0.0,-0.9130434782608695,0.75,0.0,-2.974522282171513,2.4594825881920013,0.2620339565831997,-0.5067543206927068,0.0,0.0875300198561102,0.0,-0.08488895004324681,0.0,-3.750000000000054,0.0
0.0,-0.8260869565217391,0.75,0.0,-1.187441848410356,-19.446707975902267,-0.23939021249764098,-0.5105631787128873,0.0,-0.6196558911754766,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-0.7391304347826086,0.75,0.0,-0.28561877623680393,-29.56044814283529,-0.44350735158503307,-0.5025593650986058,0.0,-0.6861047141587805,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,0.75,0.0,0.005900214943572361,-0.018949740982529346,-0.40425685018142893,0.011902553071719628,0.0,-0.5392662982881575,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,0.75,0.0,0.009671141035156674,0.3631825058977933,-0.38222415112830666,-0.35219539158498514,0.0,-0.6538303722349326,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,0.75,0.0,0.00766197821250153,0.15958108674426927,-0.35459064570968296,-0.2356675030976912,0.0,-0.5092804738553338,0.0,-0.008131352235332286,-1.0,0.0,0.0
0.0,-0.391304347826087,0.75,0.0,0.00610192805181503,0.0014911484451372889,-0.3055964194820349,0.983997359916936,0.0,-0.08974529909257908,0.0,0.13985294391738318,0.0,0.0,0.0
0.0,-0.30434782608695654,0.75,0.0,0.0077236405067324055,0.16582972447143965,-0.2797499684228809,0.7650797438572643,0.0,-0.09355539621728758,0.0,0.4430316878132852,0.0,0.0,0.0
0.0,-0.21739130434782608,0.75,0.0,0.007777798427382736,0.17131789565257605,-0.2853198025924265,1.2805609668111348,0.0,-0.01758009565747657,0.0,0.629885054390897,0.0,7.99360577730122e-15,0.0
0.0,-0.13043478260869565,0.75,0.0,0.00732075645991354,0.12500288716302657,-0.304725989384909,1.2519574651883065,0.0,0.15712268347195407,0.0,0.9262884216312246,0.0,0.0,0.0
0.0,-0.043478260869565216,0.75,0.0,0.006324700319006443,0.024066098189416223,-0.33646936656612836,1.1770332806334256,0.0,0.3295608681815085,0.0,0.990763206906328,0.0,0.0,0.0
0.0,0.043478260869565216,0.75,0.0,0.004278178122467669,-0.18332118712533232,-0.37984715249197437,1.1724589531063998,0.0,0.5084438870110582,0.0,1.0702201532293152,0.0,0.0,0.0
0.0,0.13043478260869565,0.75,0.0,-4.238045020216507e-05,-0.6211512360454281,-0.4245082327693947,0.8126583909165482,0.1057549553967203,0.6423737131133961,0.0,1.028305281056397,0.0,0.0,0.0
0.0,0.21739130434782608,0.75,0.0,-0.006699824135914313,-1.29579291618283,-0.45662134208725624,0.6254445385879271,0.0,0.8691871443121735,0.0,0.8879529200217012,0.0,0.0,0.0
0.0,0.30434782608695654,0.75,0.0,-0.002859203877674908,-0.9065981101727033,-0.49170349108274447,0.5600589281399844,0.0,0.8378010358448489,0.0,0.7422770020002074,0.0,0.0,0.0
0.0,0.391304347826087,0.75,0.0,0.001870704125620619,-0.4272860449289122,-0.5072050391033313,0.21755043133514884,0.0,0.7703721063232275,0.0,0.5107525844689823,0.0,0.0,0.0
0.0,0.4782608695652174,0.75,0.0,0.002266470798657226,-0.387180456981862,-0.48304029930586884,0.6265380804143933,0.1057549876309162,0.7868179007885705,0.0,0.2794751145846008,0.0,0.0,0.0
0.0,0.5652173913043478,0.75,0.0,0.004479864778572919,-0.16288297826390455,-0.46263033129477826,0.034342707056677114,0.1057549868330226,0.44562662922248814,0.0,0.035661720319050697,0.0,0.0,0.0
0.0,0.6521739130434783,0.75,0.0,0.005612885921228284,-0.04806664283454395,-0.4092425748086071,0.0,0.1057549856942939,0.194789788655659,0.0,-0.08051329132729991,0.0,0.0,0.0
0.0,0.7391304347826086,0.75,0.0,0.006251379375134114,0.01663601434601407,-0.3557528943126364,-0.4606036131454231,0.0,0.0006311136620020096,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,0.75,0.0,0.005997702348285556,-0.009070713894530359,-0.2831242024043103,-0.47655661466446925,0.528769769764494,-0.0992380767459776,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.75,0.0,0.006624667878709643,0.054463744496091135,-0.20563311097168988,-0.4852792369195095,0.0,-0.24868210832905124,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.75,0.0,0.0070410040637148,0.09665377367386374,-0.13641567736105864,-0.49770022657326246,0.0,-0.3544659156594427,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-1.0,-0.75,0.0,-2.625575988671822,7.370074221308878,0.7214829313549315,-0.5026139908081224,0.0,0.13048759062477489,0.0,-0.08488895004324681,0.0,-3.375000000000039,0.0
0.0,-0.9130434782608695,-0.75,0.0,-2.991055656257007,0.784049223984001,0.8115052465770008,-0.5067543206927068,0.0,0.03757598891399314,0.0,-0.08488895004324681,0.0,-3.750000000000054,0.0
0.0,-0.8260869565217391,-0.75,0.0,-0.9856577061153994,-70.04951963585385,0.25548565824305786,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-0.375000000000015,0.0
0.0,-0.7391304347826086,-0.75,0.0,-0.2644892148758259,-27.419253496647883,0.07236441538157111,-0.5025593650986058,0.0,-0.6977113433622989,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,-0.75,0.0,0.009753769201379452,0.3715557505723006,0.0770735925820183,-0.4590070459594704,0.0,-0.6721570585649053,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,-0.75,0.0,0.009839354487218092,0.38022865923799254,0.11053493712445936,-0.3752134383035568,0.0,-0.6627522112747628,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,-0.75,0.0,-0.012546953426759226,-1.8883202156960217,0.025560337151315053,-0.04642427327329807,1.026076882936198,0.7646759683763624,0.0,-0.015078737172610091,0.0,0.0,0.0
0.0,-0.391304347826087,-0.75,0.0,-1.4774521106021585,1.9153253025177106,0.4430373549423764,0.27989821983395186,0.0,-0.011777109099093405,0.0,0.1708452623618965,0.0,-1.875000000000019,0.0
0.0,-0.30434782608695654,-0.75,0.0,-1.9948933579554384,0.2303109169923996,0.5633507551202708,0.7650797438572643,0.0,0.27093828552539534,0.0,0.4105282816969135,0.0,-2.500000000000028,0.0
0.0,-0.21739130434782608,-0.75,0.0,-0.5030787465644014,-0.8464261569797692,-0.006464461868360284,1.2805609668111348,0.971140255118944,1.0421781141144262,0.0,0.6180230992805511,0.0,-0.625000000000033,0.0
0.0,-0.13043478260869565,-0.75,0.0,0.006545360557279092,0.046427022430653136,-0.1615189398172124,1.2519574651883065,0.0,-0.042665949275202,0.0,0.697829148091531,0.0,-2.398081733190366e-14,0.0
0.0,-0.043478260869565216,-0.75,0.0,0.005763970772043809,-0.03275624106397188,-0.19683141066740492,1.1770332806334256,0.0,0.20082299336045797,0.0,0.9728971973887576,0.0,0.0,0.0
0.0,0.043478260869565216,-0.75,0.0,0.0007318218300594348,-0.54269632875978,-0.29917339021311434,1.1724589531063998,0.5596739008308563,1.0860156372188319,0.0,1.0523390209586514,0.0,0.0,0.0
0.0,0.13043478260869565,-0.75,0.0,-0.4896305881454424,0.5163624175558991,-0.2105855348524076,0.8126583909165482,0.0,0.628389476132666,0.0,1.1381869480148092,0.0,-0.625000000000009,0.0
0.0,0.21739130434782608,-0.75,0.0,-1.8861181131668354,11.253207597145174,0.10857552960414348,0.6254445385879271,0.0,1.2521220297084863,0.0,1.0095833195963693,0.0,-2.500000000000028,0.0
0.0,0.30434782608695654,-0.75,0.0,-1.5317480853160153,-3.586835787370879,-0.12525204187957337,0.5600589281399844,0.0,1.0663112988643098,0.0,0.8359352033292529,0.0,-1.875000000000027,0.0
0.0,0.391304347826087,-0.75,0.0,-0.003894988499251578,-1.0115608421679083,-0.4939623223478815,0.21755043133514884,0.1052933989804826,0.5126864139415604,0.0,0.6172419953216989,0.0,0.0,0.0
0.0,0.4782608695652174,-0.75,0.0,0.004999787413494226,-0.11019586643420567,-0.41531503250441004,-0.23224350344899652,0.0,0.3810395095162522,0.0,0.3294285456505503,-1.0,0.0,0.0
0.0,0.5652173913043478,-0.75,0.0,0.006086396392264697,-8.277472854184116e-05,-0.24325025439271092,-0.3427525037532554,0.1052934005633381,0.12555348257920199,0.0,0.04871920081446895,-1.0,0.0,0.0
0.0,0.6521739130434783,-0.75,0.0,0.007083833960022821,0.1009940031327118,-0.06477480296265938,0.0,0.0,-0.09559757961432011,0.0,-0.08173065103725168,0.0,0.0,0.0
0.0,0.7391304347826086,-0.75,0.0,0.006972097252768325,0.08967100237237281,0.004250429689680101,0.016291159961024117,0.1052933881209411,-0.22150363919713292,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,-0.75,0.0,0.0068920266097387516,0.0815569280085565,0.0688405314263163,0.08339938260073475,0.0,-0.3108193430705637,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,-0.75,0.0,0.007422460647992762,0.13530922808936113,0.13025028513250034,-0.4852792369195095,0.0,-0.4116910442412479,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,-0.75,0.0,-1.1637548918458789,3.253900989153088,0.4999259653901703,-0.49770022657326246,0.0,-0.23153709132381106,0.0,-0.08488895004324681,0.0,-1.500000000000028,0.0
0.0,-1.0,-0.5,0.0,-3.914527105855611,8.704019768855161,1.3162157708950222,-0.5026139908081224,0.0,0.29658675446580784,0.0,-0.08488895004324681,0.0,-5.00000000000004,0.0
0.0,-0.9130434782608695,-0.5,0.0,-2.8134876440718353,-1.5220965412312848,0.9824466492560743,-0.5067543206927068,0.0,-0.30618215779839764,0.0,-0.08488895004324681,0.0,-3.500000000000044,0.0
0.0,-0.8260869565217391,-0.5,0.0,-1.2948353480610468,-131.83086840928723,0.5498981137450684,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,-0.5,0.0,-0.7117130332086123,-72.73932565062302,0.4085493597750701,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,-0.5,0.0,-0.23200261354577262,-24.127176787040344,0.3732700696889595,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,-0.5,0.0,-0.07983961504493531,-8.707519361523698,0.4602506403822298,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,-0.5,0.0,0.009824227987652142,0.37869579353704963,0.47304030765654204,-0.2356675030976912,0.0,-0.671792906203197,0.0,-0.04828199501737142,0.0,0.0,0.0
0.0,-0.391304347826087,-0.5,0.0,0.006192294097017772,0.010648522272245503,0.5463451929547124,15.940004581952754,0.6883904149201103,-0.42540462860257455,0.0,0.051537616277516726,0.0,0.0,0.0
0.0,-0.30434782608695654,-0.5,0.0,0.008213071556404003,0.21542692742945638,0.6102292140682154,0.7650797438572643,0.7768347396472671,-0.514808528169308,0.0,0.1245314999791269,0.0,0.0,0.0
0.0,-0.21739130434782608,-0.5,0.0,0.007532914663581203,0.146502245436053,0.6354086119240269,1.2805609668111348,0.749691378215052,-0.4303147789273518,0.0,0.35680169689874974,0.0,0.0,0.0
0.0,-0.13043478260869565,-0.5,0.0,0.007860683476220334,0.17971717189886569,0.6570767752867397,0.9740902789837051,0.0,-0.39116572143954836,0.0,0.5210451934448759,-1.0,0.0,0.0
0.0,-0.043478260869565216,-0.5,0.0,0.006978083947708513,0.09027767275873051,0.6764536002715555,0.9026617960695936,0.0,-0.32685758738669457,0.0,0.6258250097856447,-1.0,0.0,0.0
0.0,0.043478260869565216,-0.5,0.0,0.004278582104372474,-0.18328024903500104,0.7021548835100729,1.1724589531063998,0.1048414450991957,-0.23556022420382125,0.0,0.4013950601524487,0.0,0.0,0.0
0.0,0.13043478260869565,-0.5,0.0,-0.002853483737057303,-0.9060184514533209,0.7362062722992797,2.475861804656338,0.94833309554652,-0.06998349778784485,0.0,0.3654060250582336,0.0,0.0,0.0
0.0,0.21739130434782608,-0.5,0.0,-0.003580881240612371,-0.9797303290286977,0.7877319864043432,16.022583354184786,0.0,0.11158543560128759,0.0,0.24498150296764243,0.0,0.0,0.0
0.0,0.30434782608695654,-0.5,0.0,0.001956674446659979,-0.4185741181645092,0.816288539184558,0.2796407547513203,0.0,-0.14165831396787523,0.0,0.18497132637915684,0.0,0.0,0.0
0.0,0.391304347826087,-0.5,0.0,0.002560061126635348,-0.3574290566712113,0.8853476098648805,-0.08210153264725022,0.10484124457203,-0.19561539762807545,0.0,0.2563699436425236,0.0,0.0,0.0
0.0,0.4782608695652174,-0.5,0.0,0.004487632883204937,-0.16209578615051257,0.9397555496525098,-0.23224350344899652,0.0,-0.33049749284382907,0.0,0.06887149492478599,-1.0,0.0,0.0
0.0,0.5652173913043478,-0.5,0.0,0.00674579323649127,0.06673815772953451,0.9591891752740892,-0.3427525037532554,0.0,-0.43951923035675877,0.0,-0.02724465667002511,-1.0,0.0,0.0
0.0,0.6521739130434783,-0.5,0.0,0.008377897217081518,0.23212977403225368,0.9798829334313253,-0.40954406858739467,0.0,-0.5336824285827145,0.0,-0.08189474259694418,-1.0,0.0,0.0
0.0,0.7391304347826086,-0.5,0.0,0.008500102933829122,0.24451366700396915,1.0365948259720326,0.016291159961024117,0.0,-0.5470846373816297,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,-0.5,0.0,0.008639064971809149,0.25859558601131083,1.0857008909588668,0.08339938260073475,0.0,-0.5772885358378654,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,-0.5,0.0,0.008839766792042153,0.278933995106552,1.1434287578750404,-0.4852792369195095,0.0,-0.625610577016105,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,-0.5,0.0,-0.9646272168583028,3.132534821461929,1.5806860035784076,-0.49770022657326246,0.0,-0.4703281654425255,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,-1.0,-0.25,0.0,-2.9390267645642134,6.05647217855513,2.238242942601153,-0.5026139908081224,0.1043991957381712,-0.08593244335845977,0.0,-0.08488895004324681,0.0,-3.750000000000054,0.0
0.0,-0.9130434782608695,-0.25,0.0,-2.00920990230737,-1.2204768014343155,1.9422280250014552,-0.5067543206927068,0.0,-0.5041835904025722,0.0,-0.08488895004324681,0.0,-2.500000000000028,0.0
0.0,-0.8260869565217391,-0.25,0.0,-1.0799426240650158,-110.05440356631385,1.676384804642245,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,-0.25,0.0,-0.584076464563865,-59.80508945088411,1.6029318037851361,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,-0.25,0.0,-0.4465949933564328,-45.87320581780056,1.6716654395175947,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,-0.25,0.0,-0.41670614729457356,-42.844376393705474,1.7835426787470148,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,-0.25,0.0,-0.07382149567163093,-8.097664534814907,1.6993871096235542,-0.2356675030976912,0.0,-0.703252938369483,0.0,-0.027154161325783945,0.0,0.0,0.0
0.0,-0.391304347826087,-0.25,0.0,0.009200856422607416,0.31552553482435086,1.7225127494025134,-0.012990903964717984,0.0,-0.63045487541896,0.0,0.0815277800447674,0.0,0.0,0.0
0.0,-0.30434782608695654,-0.25,0.0,0.008463550058276705,0.24080952851766904,1.7984072895736003,0.4663080662135775,0.0,-0.5759915032389485,0.0,0.16372805635978221,0.0,0.0,0.0
0.0,-0.21739130434782608,-0.25,0.0,-2.5382650583881596,6.067725072071331,2.664071400927319,0.9940360745139057,0.0,-0.06292461443028301,0.0,0.38763197539472954,0.0,-3.250000000000026,0.0
0.0,-0.13043478260869565,-0.25,0.0,-2.9977999224244254,0.1006092621491322,2.7367393771247266,0.9740902789837051,0.0,0.17517819139795746,0.0,0.6415567756465518,0.0,-3.750000000000054,0.0
0.0,-0.043478260869565216,-0.25,0.0,-0.5558704333008658,-16.34627653945521,1.8817646153845349,2.5075960116252585,0.9750536465535596,-0.48742408917878477,0.0,0.6128026284652043,0.0,-0.50000000000002,0.0
0.0,0.043478260869565216,-0.25,0.0,0.005406724587337452,-0.0689582996387737,1.7165665785569328,5.596277767868194,0.0,-0.3964181093697774,0.0,0.7613464507987211,-1.0,0.0,0.0
0.0,0.13043478260869565,-0.25,0.0,0.003562213748907624,-0.25587447194516877,1.7327410055337487,0.5409929540405297,0.0,-0.28060208053490765,0.0,0.8052799241407357,-1.0,0.0,0.0
0.0,0.21739130434782608,-0.25,0.0,-0.000936356397759364,-0.7117435810556763,1.7600203807594796,0.36247699206598255,0.0,-0.1612358701760184,0.0,0.7738827075522888,-1.0,0.0,0.0
0.0,0.30434782608695654,-0.25,0.0,-0.0037049177793499915,-0.9922997509934625,1.7863442061680859,0.2796407547513203,0.1043992961330358,-0.14167607268737759,0.0,0.6157770778071603,-1.0,0.0,0.0
0.0,0.391304347826087,-0.25,0.0,0.0015359932684140085,-0.4612044535142824,1.7862178114820686,0.21755043133514884,0.2087979270811564,-0.13384890012715403,0.0,0.3530696146036519,0.0,0.0,0.0
0.0,0.4782608695652174,-0.25,0.0,0.00409469282164123,-0.20191493533769714,1.792410698352805,-0.23224350344899652,0.0,-0.24072773966566774,0.0,0.21070478408755458,-1.0,0.0,0.0
0.0,0.5652173913043478,-0.25,0.0,0.0034079723999521174,-0.2715047420172346,1.800384047054287,0.5506820764508659,0.0,-0.14622849290358483,0.0,0.028383980516124615,0.0,0.0,0.0
0.0,0.6521739130434783,-0.25,0.0,0.006857998627445406,0.07810865323010817,1.7883382729185893,0.0,0.0,-0.3859005113037521,0.0,-0.08395365990900742,0.0,0.0,0.0
0.0,0.7391304347826086,-0.25,0.0,0.007147341676480252,0.10742964938967085,1.7813133107263213,0.016291159961024117,0.1043992820785487,-0.4458380783111211,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,-0.25,0.0,0.00733208997044171,0.12615138483654054,1.7798602339387053,0.08339938260073475,0.0,-0.4909430394565118,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,-0.25,0.0,-0.9785555226932817,1.7210898144024764,2.0941665519344217,-0.0863193540201893,0.0,-0.34982527914709083,0.0,-0.08488895004324681,0.0,-1.250000000000018,0.0
0.0,1.0,-0.25,0.0,-3.219817610210127,8.052511381723532,2.766496879960667,-0.3611313836196942,0.0,0.02552637387937842,0.0,-0.08488895004324681,0.0,-4.125000000000045,0.0
0.0,-1.0,0.0,0.0,-4.9091072978711985,9.418083103488387,3.264636076346051,-0.5026139908081224,0.0,0.2591423475340598,0.0,-0.08488895004324681,0.0,-6.250000000000074,0.0
0.0,-0.9130434782608695,0.0,0.0,-3.4098796361142534,-1.0575702845064257,2.4930322787628296,-0.5067543206927068,0.0,-0.4909655844349458,0.0,-0.08488895004324681,0.0,-4.250000000000058,0.0
0.0,-0.8260869565217391,0.0,0.0,-2.167310576094032,-220.24440692433046,2.044017948234348,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,0.0,0.0,-1.6056990478086501,-163.33269081922305,1.8812215811717923,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,0.0,0.0,-1.1915947767275565,-121.36883586483609,1.7878659298831692,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,0.0,0.0,-0.9410136753386834,-95.97583770632639,1.7594351363237446,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,0.0,0.0,-0.08691600528567804,-9.424615596459702,1.4840135824100065,-0.2356675030976912,0.0,-0.6602303418576602,0.0,-0.011847555748381651,0.0,0.0,0.0
0.0,-0.391304347826087,0.0,0.0,0.007968401816462755,0.1906329656289283,1.43951452245026,-0.012990903964717984,0.0,-0.40880127971275504,0.0,0.19815112059238155,0.0,0.0,0.0
0.0,-0.30434782608695654,0.0,0.0,0.008265273540275394,0.22071689092822644,1.4332170864897271,0.4663080662135775,0.0,-0.25589316690656877,0.0,0.5573216095450908,-1.0,2.398081733190366e-14,0.0
0.0,-0.21739130434782608,0.0,0.0,0.008039006687556095,0.1977878123101659,1.3806062815187765,0.9940360745139057,0.0,-0.11536596121460416,0.0,0.9517060329383475,-1.0,0.0,0.0
0.0,-0.13043478260869565,0.0,0.0,0.007051367978143133,0.09770401592297077,1.3138577810599106,0.9740902789837051,0.0,0.01172694983228664,0.0,1.118648353216919,-1.0,2.398081733190366e-14,0.0
0.0,-0.043478260869565216,0.0,0.0,0.004839057669777202,-0.12648364736865664,1.2248911434245509,0.9026617960695936,0.0,0.18897372395091072,0.0,1.10540663713768,-1.0,-2.398081733190366e-14,0.0
0.0,0.043478260869565216,0.0,0.0,0.0025598829735345515,-0.3574471100738722,1.1197928955026655,0.8982458592325555,0.0,0.33832123796880753,0.0,1.236189520412672,-1.0,0.0,0.0
0.0,0.13043478260869565,0.0,0.0,-0.000917496349449263,-0.7098323707947461,1.0042769380646182,0.5409929540405297,0.0,0.47891222437009556,0.0,1.2430206902173881,-1.0,0.0,0.0
0.0,0.21739130434782608,0.0,0.0,-0.007718729093748465,-1.3990451230514749,0.8833870839153277,0.36247699206598255,0.0,0.7330134457024234,0.0,1.130242980819218,-1.0,0.0,0.0
0.0,0.30434782608695654,0.0,0.0,-2.0030485405942695,19.704150673710807,1.1708274093491569,0.2796407547513203,0.0,1.3143387440922916,0.0,0.9654172664203905,-1.0,-2.75000000000003,0.0
0.0,0.391304347826087,0.0,0.0,-1.5170274865390183,-2.0951026296648365,0.8658331375192522,-0.08210153264725022,0.0,0.9777111764567172,0.0,0.7157860748773485,-1.0,-1.875000000000019,0.0
0.0,0.4782608695652174,0.0,0.0,0.0008709922914179455,-0.5285932888680723,0.33225029105577275,-0.23224350344899652,0.0,0.3156602798734498,0.0,0.3885576326803143,-1.0,0.0,0.0
0.0,0.5652173913043478,0.0,0.0,0.0014940387473965882,-0.4654559755506351,0.2147030122212143,0.034342707056677114,0.5417278456366669,0.933577536544587,0.0,0.07697519606608931,0.0,-2.398081733190366e-14,0.0
0.0,0.6521739130434783,0.0,0.0,0.0071870863596944995,0.11145723431827294,0.20082176680455507,0.0,0.0,0.025265195646733647,0.0,-0.07876048951629558,0.0,7.99360577730122e-15,0.0
0.0,0.7391304347826086,0.0,0.0,0.007059130583817148,0.0984906507947472,0.19928821891687784,0.016291159961024117,0.0,-0.08081904448472593,0.0,-0.08488895004324681,0.0,-2.398081733190366e-14,0.0
0.0,0.8260869565217391,0.0,0.0,0.006734140633805734,0.06555732439095859,0.21452822155971155,0.08339938260073475,0.0,-0.16677517799046923,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.0,0.0,0.0068462794683142175,0.07692107529789731,0.24512264145442034,-0.0863193540201893,0.0,-0.2771150046389683,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.0,0.0,0.007374227534285474,0.1304214557849083,0.28488405014115437,-0.49770022657326246,0.1039670116930377,-0.38150403052693616,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-1.0,0.25,0.0,-2.815654821379636,8.408417902758718,1.1327460504672056,-0.5026139908081224,0.0,0.14607726262274384,0.0,-0.08488895004324681,0.0,-3.625000000000041,0.0
0.0,-0.9130434782608695,0.25,0.0,-2.9987919296611985,8.277472854184116e-05,1.1847808393790173,-0.5067543206927068,0.1035447415574818,-0.0027426044894619966,0.0,-0.08488895004324681,0.0,-3.750000000000054,0.0
0.0,-0.8260869565217391,0.25,0.0,-1.1361749566607064,-105.60265979200098,0.6509510504468505,-0.5105631787128873,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,-0.124999999999997,0.0
0.0,-0.7391304347826086,0.25,0.0,-0.49139946244903354,-50.413531464289775,0.5054768492713388,-0.5025593650986058,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.6521739130434783,0.25,0.0,-0.12854258737658272,-13.642905469561553,0.5235632265479501,-0.4590070459594704,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.5652173913043478,0.25,0.0,-0.11055631452062697,-11.820240508084877,0.5571086562987734,-0.3752134383035568,0.0,-0.7077889105106684,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.4782608695652174,0.25,0.0,0.007132213386995315,0.10589660230404595,0.5721305285081721,-0.2356675030976912,0.0,-0.5074354354624808,0.0,-0.041328597970227886,0.0,0.0,0.0
0.0,-0.391304347826087,0.25,0.0,-0.00267002018414625,-0.8874269070974155,0.45936229938694273,0.27989821983395186,0.9663900784087578,0.9723268188145365,0.0,0.15596567062999195,0.0,0.0,0.0
0.0,-0.30434782608695654,0.25,0.0,-2.0716106904833476,2.606177609304883,1.007600154605512,0.4663080662135775,0.0,0.5392576074612678,0.0,0.5821524193764536,-1.0,-2.625000000000041,0.0
0.0,-0.21739130434782608,0.25,0.0,-2.9949093349722093,0.3935311203591463,1.1054143866891617,0.9940360745139057,0.0,0.894389288570672,0.0,0.9790241175793829,-1.0,-3.750000000000054,0.0
0.0,-0.13043478260869565,0.25,0.0,-0.9477908531299619,-5.3114564102885415,0.3573832404906542,0.9740902789837051,0.0,0.16534826890295629,0.0,1.266787393441046,-1.0,-1.125000000000005,0.0
0.0,-0.043478260869565216,0.25,0.0,-1.2948980229496392,0.11445070284233838,0.3226644104180138,0.9026617960695936,0.1035448221242262,0.4793933352811285,0.0,1.4597253581891796,-1.0,-1.625000000000033,0.0
0.0,0.043478260869565216,0.25,0.0,-2.943391626132201,5.614152621557215,0.6096809650157078,0.8982458592325555,0.0,1.1281288716444993,0.0,1.4883590124438413,-1.0,-3.750000000000038,0.0
0.0,0.13043478260869565,0.25,0.0,-1.7099475425193127,-1.3446784159074725,0.08710978150067142,0.5409929540405297,0.0,0.8219774939014272,0.0,1.47989737439603,-1.0,-2.125000000000037,0.0
0.0,0.21739130434782608,0.25,0.0,-3.4411300095582176,26.226013414144134,0.39820683272809904,0.36247699206598255,0.0,1.686873178161373,0.0,1.3842274534229355,-1.0,-4.625000000000057,0.0
0.0,0.30434782608695654,0.25,0.0,-3.7362309161147653,26.77192190778301,0.3216202814169379,0.2796407547513203,0.0,1.757451698898624,0.0,1.2162026511039603,-1.0,-5.000000000000056,0.0
0.0,0.391304347826087,0.25,0.0,-0.3986238056910949,-0.411462209103323,-0.6384087691818476,-0.08210153264725022,0.0,0.522613855419602,0.0,0.9481117447681136,-1.0,-0.50000000000002,0.0
0.0,0.4782608695652174,0.25,0.0,0.0022629817153476343,-0.3875340282829898,-0.7349260990728798,-0.23224350344899652,0.0,0.6777543722185515,0.0,0.5552835610532308,-1.0,0.0,0.0
0.0,0.5652173913043478,0.25,0.0,0.004928136418623608,-0.11745672357878433,-0.6994107581630215,-0.3427525037532554,0.0,0.6311654531335303,0.0,0.11966758560826515,-1.0,-2.398081733190366e-14,0.0
0.0,0.6521739130434783,0.25,0.0,0.006385677672589417,0.030245326465217548,-0.6352201918856446,-0.40954406858739467,0.0,0.2890416327613807,0.0,-0.08426762028221202,-1.0,0.0,0.0
0.0,0.7391304347826086,0.25,0.0,0.006976477069472196,0.09011483743163431,-0.5589058435604627,-0.4606036131454231,0.0,0.06495803598571748,0.0,-0.08488895004324681,-1.0,-2.398081733190366e-14,0.0
0.0,0.8260869565217391,0.25,0.0,0.006460823420633495,0.03786032947671993,-0.47221954836272506,0.08339938260073475,0.0,-0.026664124687195086,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.25,0.0,-2.061371267468063,3.6438043430444624,0.15623284071067553,-0.0863193540201893,0.0,0.35993779937921094,0.0,-0.08488895004324681,0.0,-2.625000000000025,0.0
0.0,1.0,0.25,0.0,-3.956641424488457,4.436304408187028,0.7342693188397944,-0.3611313836196942,0.0,0.6490787158598929,0.0,-0.08488895004324681,0.0,-5.000000000000056,0.0
0.0,-1.0,0.5,0.0,-1.9519176113999923,-5.564808167917623,0.23829482255077833,-0.4682705308873958,0.0,-0.3664260694858553,0.0,-0.08488895004324681,0.0,-2.375000000000031,0.0
0.0,-0.9130434782608695,0.5,0.0,-0.3627845902548815,-37.38015746009968,-0.11261391240961187,-0.5067543206927068,0.0,-0.6961310907419622,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.8260869565217391,0.5,0.0,-0.03274249908686332,-3.9348650305872073,-0.11578941293888893,-0.5105631787128873,0.0,-0.6482287170954875,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.7391304347826086,0.5,0.0,0.009197881039481775,0.31522402007399314,0.07927607430167731,-0.5025593650986058,0.206263523871604,-0.6267012942912927,0.0,-0.08488895004324681,0.0,0.0,0.0
