Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
0.0,-1.0,0.25,0.0,-0.022828854570197954,-861.3154713005592,-0.40224134483955415,-0.660222218586683,0.0,-0.5601738082058599,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-0.9130434782608695,0.25,0.0,0.0002479826517614889,-4.442245841879338,-0.3405788012225379,-0.6659131894573344,0.0,-0.7049219936976816,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,0.25,0.0,0.00036067688491948246,-0.2577611948749257,-0.25814882971814246,-0.6703476443870489,0.0,-0.7488510842853414,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,0.25,0.0,0.0003502603615009612,-0.6445403680279612,-0.0595698279110145,-0.6662312906723098,0.0,-0.7741733074097721,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,0.25,0.0,-0.1481991368542823,-5516.478443774058,0.2947219662875012,-0.6360436723772304,0.0,-0.8001553874786651,0.0,-0.08488895004324681,-1.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,0.25,0.0,-0.28209261126626545,-10488.1187159567,0.6064013176196824,-0.5165373951953682,0.0,-0.8001553874786651,0.0,-0.08488895004324681,-1.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,0.25,0.0,-0.5934036077967411,232.2009111279071,0.8237842580553807,-0.21351912003679163,4.379142991501225,-0.5553147895404498,0.0,-0.024866362310780946,-1.0,-0.5999999999999872,0.0
0.0,-0.391304347826087,0.25,0.0,-1.9711306109735003,1061.3693892106182,1.6842065104160722,0.06874967115434391,0.0,-0.3660252003750062,0.0,0.1314522532205361,-1.0,-2.000000000000006,0.0
0.0,-0.30434782608695654,0.25,0.0,-1.999357858159405,13.254688336606408,1.6622354424585035,0.4293066515185989,14.834217317648863,0.2153673133681062,0.0,0.44108047294236347,-1.0,-2.000000000000006,0.0
0.0,-0.21739130434782608,0.25,0.0,-1.9997102442314838,0.1701314155402293,1.5768603998527406,0.7406786302251938,14.505773323021764,0.40313990703344504,0.0,0.8668059647146422,-1.0,-2.000000000000006,0.0
0.0,-0.13043478260869565,0.25,0.0,-1.9997154115634161,-0.021738394277066947,1.4993978144406608,1.383603225408982,3.4789717482866966,0.2063255085592333,0.0,1.2536650554111626,-1.0,-2.000000000000019,0.0
0.0,-0.043478260869565216,0.25,0.0,-1.9997162175655125,-0.05166630945997756,1.3965027319522991,0.9962746151705506,3.975080273796853,0.2558265327854297,0.0,1.5001432188154642,-2.0,-2.000000000000006,0.0
0.0,0.043478260869565216,0.25,0.0,-1.999714308599241,0.019216111559094043,1.2613421469923238,0.7108707358547001,0.0,0.41107490861178775,0.0,1.5353711528333303,-1.0,-2.000000000000006,0.0
0.0,0.13043478260869565,0.25,0.0,-1.9997116822253047,0.11673681892784393,1.0981495967017014,0.4401495178141079,0.0,0.610957784260006,0.0,1.5433319723038517,-1.0,-1.9999999999999936,0.0
0.0,0.21739130434782608,0.25,0.0,-1.9997067944224558,0.2982273482935107,0.9268888118716608,-0.009308251566908156,0.0,0.778827085951058,0.0,1.4434469431608994,-2.0,-2.000000000000006,0.0
0.0,0.30434782608695654,0.25,0.0,-1.9997062792408253,0.3173567177642348,0.7487214130921892,0.1837780117727111,7.950011750393877,1.0160357554032857,0.0,1.2260886749923146,-1.0,-2.000000000000006,0.0
0.0,0.391304347826087,0.25,0.0,-1.9997112839223243,0.1315263308660492,0.550430640518378,0.0,0.0,1.1377456088458622,0.0,0.9135966129320192,-1.0,-1.9999999999999936,0.0
0.0,0.4782608695652174,0.25,0.0,-0.018010475364786786,-682.402733324029,-0.638105521759078,-0.06584560003853832,0.0,0.6737508344917632,0.0,0.501126407290612,-1.0,6.394884621840925e-15,0.0
0.0,0.5652173913043478,0.25,0.0,0.0001294285615877957,-8.84431466335046,-0.6607878937318599,0.27726904897570726,0.0,0.45952511169136506,0.0,0.07462966413791655,-1.0,0.0,0.0
0.0,0.6521739130434783,0.25,0.0,0.0003650406126993907,-0.09573026072435227,-0.6832873689465913,0.373167321389626,0.0,0.18202119397160943,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,0.7391304347826086,0.25,0.0,0.0003674613320024665,-0.005845778605492041,-0.670908204329281,0.5385158642353342,0.0,0.0837323955551588,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,0.8260869565217391,0.25,0.0,0.00036785062050989376,0.008609014365690946,-0.6336920670527806,0.759339065454794,11.925050242200482,0.03283520257744226,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.25,0.0,0.00037027577535988214,0.0986581939200467,-0.6124912612213528,0.37684555991498914,15.202334264780584,0.2798456292586606,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.25,0.0,-0.8767827502632268,849.8143383770387,-0.14998813639485495,-0.46710852790817947,23.309090823865866,0.5891032518577871,0.0,-0.08488895004324681,0.0,-0.8999999999999968,0.0
0.0,-1.0,0.5,0.0,-0.998015822778413,61.55557844220594,-0.040129582789886924,-0.660222218586683,0.0,-0.1824674397558216,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.9130434782608695,0.5,0.0,-0.9996322172518762,1.5367321519412858,0.035814299965218614,-0.6659131894573344,0.0,-0.42667891136750336,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.8260869565217391,0.5,0.0,-0.9997275106040663,-2.0016349678903222,0.22000870370608175,-0.6703476443870489,0.0,-0.5292897397248156,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.7391304347826086,0.5,0.0,-0.10032198858861258,-25.45296103690736,-0.15949725941041218,-0.6662312906723098,11.863128239262997,-0.7140682856678778,0.0,-0.08488895004324681,0.0,-0.09999999999998402,0.0
0.0,-0.6521739130434783,0.5,0.0,4.3201570952353737e-05,-12.046035890665062,0.1320656209998733,-0.6360436723772304,0.0,-0.7567424781940817,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,0.5,0.0,-0.8718954158849757,1031.2874723385353,0.9249872673728335,-0.5165373951953682,0.0,-0.6160064274548398,0.0,-0.08488895004324681,0.0,-0.8999999999999968,0.0
0.0,-0.4782608695652174,0.5,0.0,-0.5029917402056746,-123.97208194733385,0.7954997176890639,-0.4615327248022238,0.0,-0.6509887213911979,0.0,-0.015193579402823091,0.0,-0.4999999999999968,0.0
0.0,-0.391304347826087,0.5,0.0,0.00014927216769178541,-8.107495549100527,0.617589466122293,0.06874967115434391,0.0,-0.5917196805505124,0.0,0.23552993706572248,0.0,0.0,0.0
0.0,-0.30434782608695654,0.5,0.0,-0.5952087692188274,165.17290051537947,0.979772540432885,0.790372667969989,0.0,-0.3100020399897295,0.0,0.6226740156529598,0.0,-0.5999999999999872,0.0
0.0,-0.21739130434782608,0.5,0.0,-0.9974707869464854,81.79347355837649,1.1533344078224697,1.0858469007169351,0.0,-0.04290003532765627,0.0,1.019450521285488,0.0,-1.0000000000000129,0.0
0.0,-0.13043478260869565,0.5,0.0,-0.9996657438011926,0.29184741522705526,1.0486773925669495,1.1131717574729414,0.0,0.11120418179379102,0.0,1.2969837169839287,0.0,-1.0000000000000129,0.0
0.0,-0.043478260869565216,0.5,0.0,-0.9996590288493924,0.5411823802807726,0.8227081441352836,1.0409876608861728,0.0,0.2672716677453472,0.0,1.452619979819445,0.0,-1.0000000000000129,0.0
0.0,0.043478260869565216,0.5,0.0,-0.9996739657118364,-0.013442909113920858,0.6863400176241529,0.7108707358547001,0.0,0.4168027411963619,0.0,1.505917387002928,0.0,-0.9999999999999872,0.0
0.0,0.13043478260869565,0.5,0.0,-0.9996717711956157,0.06804235666058375,0.5325413630616829,0.4401495178141079,0.0,0.6045942369137399,0.0,1.5088720876573694,0.0,-1.0000000000000129,0.0
0.0,0.21739130434782608,0.5,0.0,-0.9996683490359857,0.19511163030557693,0.3688662441123459,0.30042515529841296,7.908638914250934,0.8529727278385416,0.0,1.4140516391310245,0.0,-0.9999999999999936,0.0
0.0,0.30434782608695654,0.5,0.0,-1.7795731294052568,4460.865669876114,0.609963288565735,0.5064549534751221,0.0,1.291331690143399,0.0,1.1986282264387254,0.0,-1.8999999999999968,0.0
0.0,0.391304347826087,0.5,0.0,-1.988832673911691,404.0685805586261,0.49302276328209627,0.3379352296060901,7.908662922642738,1.5669826883741085,0.0,0.8890111884997667,0.0,-2.000000000000006,0.0
0.0,0.4782608695652174,0.5,0.0,-0.019516982185237314,-738.3413069679691,-0.7087143926848861,0.3082175308325101,0.0,1.024065265632561,0.0,0.48711765820223735,0.0,0.0,0.0
0.0,0.5652173913043478,0.5,0.0,0.00014164442577459274,-8.390723608330843,-0.7864423861146828,0.3672983906672925,3.9543741848477874,0.5924247652600629,0.0,0.07262991758576846,0.0,6.394884621840925e-15,0.0
0.0,0.6521739130434783,0.5,0.0,-1.974704251741386,928.6754215777903,0.180119814228337,-0.09771118891687355,0.0,0.7785185262128423,0.0,-0.08488895004324681,0.0,-2.000000000000019,0.0
0.0,0.7391304347826086,0.5,0.0,-2.2964049487980374,123.35927791235885,0.27304224762227985,-0.6072273887309041,0.0,0.6541005233904672,0.0,-0.08488895004324681,0.0,-2.2999999999999905,0.0
0.0,0.8260869565217391,0.5,0.0,-2.39834955644285,51.30651053562569,0.283626268288391,-0.6214691682460093,3.9543737720631675,0.4670140066173316,0.0,-0.08488895004324681,0.0,-2.400000000000019,0.0
0.0,0.9130434782608695,0.5,0.0,-0.7118064090716107,-450.9661664724865,-0.5789699840580196,-0.6345264645752268,3.954368743953705,-0.2368744330268146,0.0,-0.08488895004324681,0.0,-0.699999999999984,0.0
0.0,1.0,0.5,0.0,-0.0017691649549776275,-79.34158145680783,-0.8880352317146644,-0.6515993771871802,0.0,-0.4913924209196921,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-1.0,0.75,0.0,0.00034407506357099726,-0.8742085906139042,-0.8382557899920929,-0.660222218586683,0.0,-0.5436875090131769,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,0.75,0.0,0.0003488478504207291,-0.6969887565863017,-0.7305933890630475,-0.6659131894573344,0.0,-0.577565408455991,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,0.75,0.0,0.00036571259974496194,-0.07077850034459096,-0.6895958888808099,-0.6703476443870489,0.0,-0.6075330757353802,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,0.75,0.0,0.00034899190610374373,-0.6916397801835501,-0.5731082401985054,-0.6662312906723098,0.0,-0.6355099402032508,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,0.75,0.0,0.00036564226397334303,-0.07339016000975201,-0.4519091809039298,-0.6360436723772304,0.0,-0.651023941390501,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,0.75,0.0,0.0003274875755787182,-1.4901237700423946,-0.26715846475674204,-0.5165373951953682,0.0,-0.6790712356366487,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,0.75,0.0,0.0003051449946228794,-2.319733097549753,-0.15826416444654906,-0.4615327248022238,0.0,-0.6605917859370388,0.0,-0.006698576526873858,0.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,0.75,0.0,-0.8846524834309247,557.6008267052825,0.3594397732942198,-0.2895348091090896,0.0,-0.49295205575824946,0.0,0.22336721934692122,0.0,-0.8999999999999968,0.0
0.0,-0.30434782608695654,0.75,0.0,-0.9989961560682912,25.154517931766346,0.41935650902831884,0.4293066515185989,7.4487762124075605,-0.11877215117700812,0.0,0.5353011995147486,0.0,-1.0000000000000129,0.0
0.0,-0.21739130434782608,0.75,0.0,-0.9996755348691181,-0.07170777724609485,0.4077037548555035,1.0858469007169351,0.0,-0.16896594907886256,0.0,0.8441887875443687,0.0,-0.999999999999968,0.0
0.0,-0.13043478260869565,0.75,0.0,-0.9996765235464239,-0.10841866129848475,0.352796632469997,0.7792421923361275,13.633501201456829,0.2633831325111813,0.0,1.1866625633624754,-1.0,-0.9999999999999936,0.0
0.0,-0.043478260869565216,0.75,0.0,-0.9996703035401507,0.12253832829579477,0.3489750850289644,0.7164506214919345,0.0,0.08968328058399623,0.0,1.3854400279708172,-1.0,-1.0000000000000129,0.0
0.0,0.043478260869565216,0.75,0.0,-0.9996657366622885,0.29211249114263815,0.3432236122668922,0.7108707358547001,3.9338712588789746,0.05811467551654874,0.0,1.4324009777345226,-1.0,-0.9999999999999936,0.0
0.0,0.13043478260869565,0.75,0.0,-0.9996686841531941,0.18266828893613316,0.35555171589108575,14.083064499417622,0.9108051935256678,0.5433650142234867,0.0,1.3501609132193593,0.0,-0.9999999999999936,0.0
0.0,0.21739130434782608,0.75,0.0,-1.908798814722391,3375.8307163248764,0.7574194607971613,0.6101585621637332,2.077994594825744,0.6384703554111689,0.0,1.20239015099188,0.0,-2.000000000000006,0.0
0.0,0.30434782608695654,0.75,0.0,-1.9917320012036106,296.41275647871123,0.6241775793497983,0.5064549534751221,6.302049400869922,0.6799023778628153,0.0,0.839735842303851,0.0,-2.000000000000006,0.0
0.0,0.391304347826087,0.75,0.0,-1.5066043223079715,-256.58134906047826,0.3155303290939985,0.3379352296060901,13.878575144589439,0.49707696326555917,0.0,0.5465341649221915,0.0,-1.499999999999997,0.0
0.0,0.4782608695652174,0.75,0.0,-1.0041874079899236,-167.6034729260956,0.12436047936076004,0.3082175308325101,1.4591158104672475,0.3094679374653493,0.0,0.26838121538931575,0.0,-1.0000000000000129,0.0
0.0,0.5652173913043478,0.75,0.0,-1.9879754003327703,435.90027264039946,0.6411657639947486,0.3672983906672925,17.016782130366558,0.367658939560949,0.0,0.02835682975916074,0.0,-2.000000000000006,0.0
0.0,0.6521739130434783,0.75,0.0,-1.9996393984940022,2.8007265444146126,0.6185830091604334,0.373167321389626,5.260468398023588,0.2096671322862908,0.0,-0.08488895004324681,0.0,-2.000000000000006,0.0
0.0,0.7391304347826086,0.75,0.0,-1.9997130119246895,0.06736333768079333,0.5987429494028375,0.5385158642353342,1.437706321310434,0.07078017002124505,0.0,-0.08488895004324681,0.0,-2.000000000000006,0.0
0.0,0.8260869565217391,0.75,0.0,-1.9997122462668782,0.09579321618306497,0.5887043471730379,0.759339065454794,0.0,-0.019907165637519535,0.0,-0.08488895004324681,0.0,-2.000000000000006,0.0
0.0,0.9130434782608695,0.75,0.0,-1.6040207939822968,-160.4984903548379,0.3914585318140685,-0.6345264645752268,0.0,-0.3258855984815444,0.0,-0.08488895004324681,0.0,-1.5999999999999872,0.0
0.0,1.0,0.75,0.0,-0.18006110969191605,-6699.555274115779,-0.32777883481438574,-0.6515993771871802,0.0,-0.7117320466624267,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-1.0,-0.75,0.0,-0.0005835863208492829,-35.31949218629989,-0.38234688565107083,-0.660222218586683,0.0,-0.706165842822401,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,-0.75,0.0,0.0003561175575466416,-0.42705499862770785,-0.34961621906335666,-0.6659131894573344,0.0,-0.6890728278824767,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,-0.75,0.0,0.0003636473655259361,-0.14746335492686577,-0.3229951567650788,-0.6703476443870489,0.0,-0.6974711806048706,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,-0.75,0.0,0.0003526249268939577,-0.556740954459389,-0.2669469866680257,-0.6662312906723098,0.0,-0.7068148676806096,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,-0.75,0.0,0.0003305091151637896,-1.3779300432673833,-0.10152438587758213,-0.6360436723772304,0.0,-0.7370004673630088,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,-0.75,0.0,0.00033611048638242287,-1.169943785144638,0.08565831039143224,-0.46488453205336333,0.0,-0.7402927890253419,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,-0.75,0.0,0.00038167391965209787,0.5218862370222185,0.19667979863799154,0.034494484728640334,17.962225355954317,-0.20085502233796126,0.0,-0.036810691185467995,0.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,-0.75,0.0,0.0003665116889099973,-0.04110727184445951,0.23637275545443856,0.06874967115434391,0.0,-0.611129234439146,0.0,0.10003290480480488,-1.0,6.394884621840925e-15,0.0
0.0,-0.30434782608695654,-0.75,0.0,0.0003695458956657489,0.07155680382514475,0.26025111864057787,0.4293066515185989,15.71863042829937,-0.18661575086357132,0.0,0.2184284332323379,-1.0,0.0,0.0
0.0,-0.21739130434782608,-0.75,0.0,0.00036500677840023773,-0.0969865723795262,0.3080287625509681,0.7406786302251938,0.0,-0.4934728291267908,0.0,0.5534446420561445,-1.0,6.394884621840925e-15,0.0
0.0,-0.13043478260869565,-0.75,0.0,0.00036298613591269384,-0.17201567773861323,0.3528942487801821,0.7792421923361275,7.827425998071105,-0.48136087797302307,0.0,0.6757800849533613,-1.0,1.278976924368185e-14,0.0
0.0,-0.043478260869565216,-0.75,0.0,0.00036350776638510577,-0.1526468538372348,0.39016908088850893,0.39191358209769545,0.0,-0.5166199796744023,0.0,0.6552389304596477,-2.0,6.394884621840925e-15,0.0
0.0,0.043478260869565216,-0.75,0.0,0.00036522193804647236,-0.08899741258763742,0.42421585449404076,0.3913940060187123,11.740931931767992,-0.46050756015011635,0.0,0.8406118084645815,-2.0,6.394884621840925e-15,0.0
0.0,0.13043478260869565,-0.75,0.0,0.00036691357552050383,-0.026184694786731088,0.445794991951528,0.1239799418636475,0.0,-0.4403033285081164,0.0,0.8177772422719922,-2.0,0.0,0.0
0.0,0.21739130434782608,-0.75,0.0,0.00037033784743606494,0.10096301126300891,0.4553621676435673,-0.009308251566908156,0.0,-0.37667379854288735,0.0,0.8787038626324571,-2.0,6.394884621840925e-15,0.0
0.0,0.30434782608695654,-0.75,0.0,0.0003770371992633116,0.3497187291061109,0.44497913174927045,0.1837780117727111,0.0,-0.2515432266501263,0.0,0.9388271725371173,-1.0,6.394884621840925e-15,0.0
0.0,0.391304347826087,-0.75,0.0,0.00039291655336770847,0.9393399687398982,0.43332945647942844,0.0,0.0,-0.16201337708934735,0.0,0.736617109888264,-1.0,6.394884621840925e-15,0.0
0.0,0.4782608695652174,-0.75,0.0,0.0003741325503959219,0.24186530771363024,0.48099593553514736,-0.06584560003853832,0.0,-0.061198065288263874,0.0,0.4005418060457619,-1.0,6.394884621840925e-15,0.0
0.0,0.5652173913043478,-0.75,0.0,0.0003683276886109493,0.026323178274000474,0.457060176337877,0.3672983906672925,0.0,-0.10964336762162713,0.0,0.06338370043160775,0.0,6.394884621840925e-15,0.0
0.0,0.6521739130434783,-0.75,0.0,0.0003654783781059651,-0.0794754566852425,0.44213974482943486,-0.09771118891687355,0.0,-0.2317538075495063,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.7391304347826086,-0.75,0.0,-1.187618892893831,447.91334665407817,1.0408574913912874,-0.03435576224778538,0.0,-0.04391158531328915,0.0,-0.08488895004324681,0.0,-1.2000000000000064,0.0
0.0,0.8260869565217391,-0.75,0.0,-1.9890625530407948,395.5328670669465,1.425598571874983,0.0689349486043927,0.0,0.08435884037357555,0.0,-0.08488895004324681,0.0,-2.000000000000006,0.0
0.0,0.9130434782608695,-0.75,0.0,-1.900723332164601,-37.600216281676666,1.3214301245622007,-0.128840452330119,3.9137099545777847,-0.10614541695052844,0.0,-0.08488895004324681,0.0,-1.8999999999999968,0.0
0.0,1.0,-0.75,0.0,-1.3037783307551905,-151.9547058016655,0.967926643720534,-0.46710852790817947,0.0,-0.4288531224838629,0.0,-0.08488895004324681,0.0,-1.2999999999999967,0.0
0.0,-1.0,-0.5,0.0,-1.0033655090454892,-137.0852874083651,0.8051290176556578,-0.6035770574450952,0.0,-0.575531584796251,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.9130434782608695,-0.5,0.0,-0.9997306516872492,-2.1182675052041215,0.8276486828408207,-0.6696233298859313,0.0,-0.6207032352200297,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.8260869565217391,-0.5,0.0,-0.9996759631281495,-0.08760959568925401,0.8498283455432738,-0.6703476443870489,0.0,-0.6528494398902142,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.7391304347826086,-0.5,0.0,-0.9996935798660651,-0.741742174368627,0.9198510318285348,-0.6662312906723098,0.0,-0.6800541343479816,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.6521739130434783,-0.5,0.0,-0.9997091572927637,-1.320152453520122,1.0727811605447843,-0.6360436723772304,0.0,-0.7307516399151747,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.5652173913043478,-0.5,0.0,-0.4712488635328695,-17511.738392970794,0.9270191006018571,-0.46488453205336333,0.0,-0.8001553874786651,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,-0.5,0.0,-0.0911963439531561,-3399.8899986783103,0.7720784207523067,-0.4615327248022238,0.0,-0.7939360489029942,0.0,-0.01061416248337788,-1.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,-0.5,0.0,0.0002528040323497261,-4.263221658622691,0.7878840591615585,-0.2895348091090896,0.0,-0.6660457385697361,0.0,0.22515457029486352,-1.0,6.394884621840925e-15,0.0
0.0,-0.30434782608695654,-0.5,0.0,0.0003618046530733732,-0.2158856847770867,0.8263132857930588,0.06824063506720916,0.0,-0.5832880188814824,0.0,0.6704484679940856,-2.0,1.278976924368185e-14,0.0
0.0,-0.21739130434782608,-0.5,0.0,0.00036240315620770407,-0.19366247885207608,0.8325251980367461,0.3955103597334526,0.0,-0.47819604042294706,0.0,1.033486218262641,-2.0,1.9184653865522773e-14,0.0
0.0,-0.13043478260869565,-0.5,0.0,0.000364002322978281,-0.13428331975972616,0.8176790542161472,0.44531262719931297,0.0,-0.3654684641035016,0.0,1.3118693216868569,-2.0,1.9184653865522773e-14,0.0
0.0,-0.043478260869565216,-0.5,0.0,0.0003644843627443159,-0.11638455069927715,0.7645498997296573,0.39191358209769545,0.0,-0.24365123651297438,0.0,1.4571419536656753,-2.0,6.394884621840925e-15,0.0
0.0,0.043478260869565216,-0.5,0.0,0.00036633285404467805,-0.047747645127700813,0.6903701943756301,1.3152317689275552,3.631751791596155,-0.010089379252797294,0.0,1.5007966054691346,-1.0,1.278976924368185e-14,0.0
0.0,0.13043478260869565,-0.5,0.0,0.0003692501536727977,0.06057551583639809,0.6017393581197176,0.6818939310432497,0.0,0.184680766270482,0.0,1.4972310048605229,0.0,0.0,0.0
0.0,0.21739130434782608,-0.5,0.0,0.0003742957992809551,0.24792695287433988,0.49696039976176004,0.30042515529841296,0.0,0.34636319643476027,0.0,1.3846266537778915,-1.0,1.278976924368185e-14,0.0
0.0,0.30434782608695654,-0.5,0.0,0.00037819454992123696,0.39269267660615204,0.3909462134520022,0.1837780117727111,0.0,0.524300254965152,0.0,1.1260475781824577,-1.0,6.394884621840925e-15,0.0
0.0,0.391304347826087,-0.5,0.0,0.00037354440791973804,0.22002680637353003,0.27197254551938366,0.0,0.0,0.6457354193023541,0.0,0.8585093938868437,-1.0,1.278976924368185e-14,0.0
0.0,0.4782608695652174,-0.5,0.0,0.0003683359402387406,0.026629572271267013,0.1781305799917721,-0.4399087309095863,11.681152194411526,0.7591968428612623,0.0,0.533009439734007,-2.0,0.0,0.0
0.0,0.5652173913043478,-0.5,0.0,0.00036641707388136393,-0.04462045215864243,0.10958016603887848,0.3672983906672925,11.681260763782594,0.6112939732757043,0.0,0.09071488073398677,0.0,1.278976924368185e-14,0.0
0.0,0.6521739130434783,-0.5,0.0,0.0003638273689894825,-0.1407795912464299,0.018224019370979363,0.373167321389626,29.966882139746335,1.0964313503762642,0.0,-0.08488895004324681,0.0,3.197442310920462e-14,0.0
0.0,0.7391304347826086,-0.5,0.0,0.0003654772107036306,-0.07951880433959391,-0.04197845117005144,0.5385158642353342,7.7875466122303925,0.35606630913943177,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,0.8260869565217391,-0.5,0.0,0.0003674595541128864,-0.005911793739391615,-0.06855141235876226,-0.6214691682460093,0.0,-0.03433303826107613,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,-0.5,0.0,0.0003692940241786472,0.062204485243608956,-0.0809350099488526,-0.128840452330119,0.0,-0.15719644069287989,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,-0.5,0.0,0.0003689614157677008,0.04985429833884437,-0.06498849734783964,-0.6515993771871802,0.0,-0.2958774138922437,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-1.0,-0.25,0.0,0.0003584116944959261,-0.341870685760628,-0.027091485660208525,-0.660222218586683,0.0,-0.4155731087558369,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-0.9130434782608695,-0.25,0.0,0.00036678772167641886,-0.030857813280401263,0.003038600995982389,-0.6659131894573344,0.0,-0.5020494492585338,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,-0.25,0.0,0.00036674840291732534,-0.032317770362103516,0.0401009670658451,-0.6703476443870489,0.0,-0.5652951951955903,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,-0.25,0.0,0.00034576203045723314,-0.8115692980995984,0.14034509761392508,-0.7062974776826751,0.0,-0.6176039615418899,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,-0.25,0.0,0.00036343175781003564,-0.15546915213297924,0.2553329469944156,-0.6360436723772304,0.0,-0.694659591295455,0.0,-0.08488895004324681,-1.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,-0.25,0.0,0.0003333990567634462,-1.2706227222481377,0.44282427340739744,-0.5165373951953682,0.0,-0.701240192891861,0.0,-0.08488895004324681,-1.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,-0.25,0.0,0.0003728587760260147,0.19456839536505266,0.5597689007288699,13.113226285616264,2.316744843091418,-0.33603902898307486,0.0,0.005415184042066469,0.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,-0.25,0.0,-0.4941776307692551,203.30735889129994,0.8763285502346987,0.06874967115434391,2.473074020273654,-0.3189928624176088,0.0,0.25883680029142053,-1.0,-0.4999999999999904,0.0
0.0,-0.30434782608695654,-0.25,0.0,-1.9828869258976125,624.8420006589074,1.7067701895095282,0.4293066515185989,2.7248756759865063,0.10194947795493696,0.0,0.6270129496852176,-1.0,-2.000000000000006,0.0
0.0,-0.21739130434782608,-0.25,0.0,-1.999628143324338,3.21864575281769,1.655232358229288,0.7406786302251938,5.430330585208413,0.15691360187376516,0.0,1.0352529971585533,-1.0,-2.000000000000019,0.0
0.0,-0.13043478260869565,-0.25,0.0,-1.9997161484428303,-0.04909969362765916,1.5853820421862082,0.7792421923361275,4.930282951863276,0.19001739159539063,0.0,1.3108126579724284,-1.0,-2.000000000000006,0.0
0.0,-0.043478260869565216,-0.25,0.0,-1.9997155766918928,-0.027869831139326156,1.501763598024987,0.39191358209769545,0.0,0.2372932157821981,0.0,1.4568488391267473,-2.0,-2.000000000000019,0.0
0.0,0.043478260869565216,-0.25,0.0,-1.9997138874595892,0.034853578815321674,1.4042938828753473,0.3913940060187123,0.0,0.354181467139706,0.0,1.4883429205442555,-2.0,-2.000000000000006,0.0
0.0,0.13043478260869565,-0.25,0.0,-1.9997105711842047,0.15799123229736758,1.290658619928404,0.1239799418636475,0.0,0.5047473695091647,0.0,1.4987645624275696,-2.0,-2.000000000000006,0.0
0.0,0.21739130434782608,-0.25,0.0,-1.9997065852403035,0.30599455589916236,1.1627947381861814,-0.009308251566908156,0.0,0.6834842627732376,0.0,1.4112199775010135,-2.0,-2.000000000000006,0.0
0.0,0.30434782608695654,-0.25,0.0,-1.9997041319409945,0.39708877612149074,1.0323393740205662,0.1837780117727111,0.0,0.9004830868289827,0.0,1.1991791191115282,-1.0,-2.000000000000006,0.0
0.0,0.391304347826087,-0.25,0.0,-1.9997124007667848,0.0900564320649924,0.8728213570155798,0.0,0.0,1.0327995763809827,0.0,0.905136474539108,-1.0,-2.000000000000006,0.0
0.0,0.4782608695652174,-0.25,0.0,-0.008283535650074053,-321.22870730695206,-0.26290926662512276,-0.06584560003853832,0.0,0.522669176092236,0.0,0.504547520992781,-1.0,0.0,0.0
0.0,0.5652173913043478,-0.25,0.0,0.00029145334253606245,-2.828122092655557,-0.28015283540371977,0.3672983906672925,0.0,0.26126966703112303,0.0,0.0882905264976132,0.0,6.394884621840925e-15,0.0
0.0,0.6521739130434783,-0.25,0.0,0.00036508415672652765,-0.0941134138998313,-0.28361828147218177,-0.09771118891687355,0.0,0.03595832468900523,0.0,-0.08477366607921644,-1.0,1.278976924368185e-14,0.0
0.0,0.7391304347826086,-0.25,0.0,0.0003672426776315519,-0.013964701869733108,-0.3292406074000868,0.5385158642353342,19.4718925282263,0.5720553518722723,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,-0.25,0.0,0.0003671500235855926,-0.01740506832589754,-0.3397509489785168,0.0689349486043927,0.0,0.03666801535555168,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,0.9130434782608695,-0.25,0.0,0.0003686753833556452,0.03923354029531948,-0.32656987971873513,-0.6345264645752268,0.0,-0.2145002814723113,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,-0.25,0.0,0.00036829572801348726,0.025136439144575,-0.30498789132853477,-0.6515993771871802,0.0,-0.3464306436282277,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-1.0,0.0,0.0,0.00036815007890894343,0.019728297148534073,-0.280854749776164,-0.660222218586683,0.0,-0.4372727242324246,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,0.0,0.0,0.0003330582473039359,-1.2832774243647533,-0.1785026539703388,-0.26070982409613247,0.0,-0.3373939178058713,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,0.0,0.0,0.00031770739288612904,-1.8532747776424217,-0.029366103647344148,-0.2651442790258474,0.0,-0.3501881939021608,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,0.0,0.0,0.0003697115263597906,0.07770688844001679,0.023370108266784147,-0.30109411232147376,0.0,-0.39065570790964144,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,0.0,0.0,0.00032742571589819853,-1.4924207010933406,0.22288465617162226,-0.55500299930499,0.0,-0.5875528621973137,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,0.0,0.0,0.00036487499312011664,-0.10187993263332797,0.24540725599975738,-0.5165373951953682,0.0,-0.6536665229948656,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,0.0,0.0,0.00036697671708290654,-0.023840166018065927,0.3154706952727987,0.39084191303606347,6.276447259060153,-0.5400339064434133,0.0,-0.01250838194189222,0.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,0.0,0.0,0.00036681357947345263,-0.02989767937060717,0.41878074916230335,0.47395303651554505,0.0,-0.30556657418902705,0.0,0.20854620312290587,-1.0,6.394884621840925e-15,0.0
0.0,-0.30434782608695654,0.0,0.0,0.00036456331880483647,-0.11345280887880024,0.43644324910030813,0.4293066515185989,0.0,-0.3166741050273053,0.0,0.6112830330218317,-1.0,1.278976924368185e-14,0.0
0.0,-0.21739130434782608,0.0,0.0,0.0003646576085890209,-0.10995170555494126,0.42763930226793023,0.3955103597334526,0.0,-0.26356956107633106,0.0,0.9196543610309551,-2.0,1.278976924368185e-14,0.0
0.0,-0.13043478260869565,0.0,0.0,0.0003650339739855404,-0.09597676487459875,0.3905856939569157,0.44531262719931297,0.0,-0.14670913375403055,0.0,1.191170797452115,-2.0,1.278976924368185e-14,0.0
0.0,-0.043478260869565216,0.0,0.0,0.000366144127266392,-0.05475531787267333,0.3295474922903131,0.7164506214919345,0.0,0.025429130651291782,0.0,1.44401988842248,-1.0,1.278976924368185e-14,0.0
0.0,0.043478260869565216,0.0,0.0,0.0003676730154507655,0.002014305636358469,0.24216371287500255,1.3152317689275552,6.435970923779674,0.2341420199060744,0.0,1.511275326337616,-1.0,0.0,0.0
0.0,0.13043478260869565,0.0,0.0,0.00037219112603567806,0.1697776760080181,0.1233393281330637,0.6416031955050592,2.65502121288472,0.3958887427964931,0.0,1.473539632220445,-1.0,0.0,0.0
0.0,0.21739130434782608,0.0,0.0,0.00037745919580115076,0.3653880138972979,-0.0033554968037027666,0.30042515529841296,0.0,0.5667119395587666,0.0,1.4463281824861896,-1.0,6.394884621840925e-15,0.0
0.0,0.30434782608695654,0.0,0.0,0.000380466439045134,0.4770508987816876,-0.1076388248863252,-0.13889892992970054,0.0,0.6185116704982673,0.0,1.2171621637088939,-2.0,6.394884621840925e-15,0.0
0.0,0.391304347826087,0.0,0.0,0.000376305457020626,0.32254818014119785,-0.16109082835459898,0.4052033653612018,0.0,0.8798919904627102,0.0,0.8938641720071097,-1.0,6.394884621840925e-15,0.0
0.0,0.4782608695652174,0.0,0.0,0.000367623117907809,0.00016154420097437116,-0.2216497680702477,0.7134208961937114,0.0,1.086153055055355,0.0,0.4801102473116852,0.0,6.394884621840925e-15,0.0
0.0,0.5652173913043478,0.0,0.0,0.0003662136693361635,-0.05217312963530467,-0.23436923607317522,0.7725017560284938,11.564000721745304,0.837922982715745,0.0,0.08143821296142408,0.0,1.278976924368185e-14,0.0
0.0,0.6521739130434783,0.0,0.0,0.0003661227662434199,-0.055548480665178084,-0.23787390678724266,0.7783706867508275,0.0,0.575719627090499,0.0,-0.08441555615226604,0.0,1.278976924368185e-14,0.0
0.0,0.7391304347826086,0.0,0.0,0.00036761441666912097,-0.00016154420097437116,-0.29469327107575893,0.5385158642353342,0.0,0.26037247528965496,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,0.8260869565217391,0.0,0.0,0.00036962756010352257,0.07458911148183778,-0.3307487529843026,0.759339065454794,0.0,0.12934461192556873,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.0,0.0,0.000369259424744774,0.06091976313299305,-0.3404138867968116,-0.6345264645752268,0.0,-0.12196783543395055,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.0,0.0,0.0003688172516293673,0.044501294847890095,-0.3389293604072144,-0.6515993771871802,0.0,-0.29560820030740015,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-1.0,0.25,0.0,0.00036805829200671383,0.01632012887609288,-0.3435567345902661,-0.660222218586683,0.0,-0.4143025033589605,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-0.9130434782608695,0.25,0.0,0.00036683484677552727,-0.029107996557913202,-0.33639963959922375,-0.6659131894573344,0.0,-0.49660819468811707,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,0.25,0.0,0.00036088301159150466,-0.2501074412599925,-0.3126674988418126,-0.6703476443870489,0.0,-0.5631189248444463,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,0.25,0.0,0.00035761896224253406,-0.3713058735585091,-0.26821797387713736,-0.6662312906723098,0.0,-0.6176826363957495,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,0.25,0.0,0.0003621220799523933,-0.20409920829692313,-0.17873046866795514,-0.6360436723772304,0.0,-0.7092868920229659,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,0.25,0.0,0.00036356374350131213,-0.1505683503501901,-0.13961714748189263,-0.5165373951953682,0.0,-0.6994357087003275,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,0.25,0.0,0.00037233915616902234,0.17527422872553244,-0.11793478971994302,-0.21351912003679163,8.45028406798067,-0.3934197532970524,0.0,-0.008009091307589066,0.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,0.25,0.0,0.0003653618392685247,-0.08380269700539236,-0.029429733693669927,0.06164144087061808,0.0,-0.432972377832773,0.0,0.21009680237342815,-2.0,6.394884621840925e-15,0.0
0.0,-0.30434782608695654,0.25,0.0,0.00036334995489172207,-0.15850660199116,-0.009883730285315329,0.06824063506720916,0.0,-0.450597245670227,0.0,0.5247495100309709,-2.0,1.278976924368185e-14,0.0
0.0,-0.21739130434782608,0.25,0.0,0.00036335893059098685,-0.15817332227064973,-0.007853399750389926,0.3955103597334526,0.0,-0.3599629143325963,0.0,0.9266458930778975,-2.0,6.394884621840925e-15,0.0
0.0,-0.13043478260869565,0.25,0.0,0.00036364161246337456,-0.14767697463329665,-0.03151270784483207,0.44531262719931297,0.0,-0.23975915822010394,0.0,1.2042941929112234,-2.0,3.197442310920462e-14,0.0
0.0,-0.043478260869565216,0.25,0.0,0.00036519463256054724,-0.09001130132170224,-0.0838071471980301,0.39191358209769545,0.0,-0.10579850157618527,0.0,1.338146454954855,-2.0,1.278976924368185e-14,0.0
0.0,0.043478260869565216,0.25,0.0,0.0003671892748375013,-0.015947617637023865,-0.16391309105132207,0.3913940060187123,0.0,0.04451109278254614,0.0,1.4409001517501903,-2.0,0.0,0.0
0.0,0.13043478260869565,0.25,0.0,-0.9787074519070389,778.5007069179405,0.24242385886108506,0.4401495178141079,0.0,0.4979981273597622,0.0,1.4218186150031615,-1.0,-0.9999999999999936,0.0
0.0,0.21739130434782608,0.25,0.0,-0.9984475023482143,45.52674997743159,0.11333028375230275,0.30042515529841296,0.0,0.7136578083158133,0.0,1.3230706346512744,-1.0,-0.9999999999999936,0.0
0.0,0.30434782608695654,0.25,0.0,-0.9995535653918403,4.457178847003486,-0.028834960005479728,0.1837780117727111,0.0,0.8145199798699102,0.0,1.14120289260694,-1.0,-0.9999999999999936,0.0
0.0,0.391304347826087,0.25,0.0,-1.285615922101345,522.4393428989929,-0.03927790426648065,0.0,0.0,0.9639852902998064,0.0,0.8747207892045725,-1.0,-1.2999999999999967,0.0
0.0,0.4782608695652174,0.25,0.0,-1.9785166865095676,787.114719594902,0.19177579580169207,0.2853306499411695,0.0,1.4387185117741523,0.0,0.48609811387114926,-1.0,-1.9999999999999936,0.0
0.0,0.5652173913043478,0.25,0.0,-1.9995129068173438,7.49752835994971,0.05268579028660637,-0.046893643313253554,0.0,1.0244052796061172,0.0,0.08819051661995468,-1.0,-1.9999999999999936,0.0
0.0,0.6521739130434783,0.25,0.0,-1.9997149429041483,-0.004336461138712406,0.014039297245898944,0.373167321389626,7.671142920854109,0.6954811315599096,0.0,-0.08336041027193064,0.0,-2.000000000000019,0.0
0.0,0.7391304347826086,0.25,0.0,-1.999715185449642,-0.013342493827496584,-0.041625577150162546,0.5385158642353342,11.506645073168237,0.49440608433623995,0.0,-0.08488895004324681,0.0,-2.000000000000006,0.0
0.0,0.8260869565217391,0.25,0.0,-1.603003059629767,-122.70867934543396,-0.2852987962664296,0.0689349486043927,7.671091089881206,0.19978348970458462,0.0,-0.08488895004324681,0.0,-1.5999999999999872,0.0
0.0,0.9130434782608695,0.25,0.0,-1.0058775457675633,-230.36050479675205,-0.5774022072263376,-0.6345264645752268,11.506325098242913,-0.10614897175059362,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,1.0,0.25,0.0,-0.9997623889687632,-3.2967143831999914,-0.5436289082373132,-0.6515993771871802,3.835553441813809,-0.24485279319486622,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-1.0,0.5,0.0,-0.9013023472603711,-60.6304493472779,-0.555581824530974,-0.660222218586683,0.0,-0.36366883834055563,0.0,-0.08488895004324681,0.0,-0.8999999999999968,0.0
0.0,-0.9130434782608695,0.5,0.0,-0.8997107656515161,-1.5329372556852332,-0.47609093620807924,-0.6659131894573344,0.0,-0.4323782262750804,0.0,-0.08488895004324681,0.0,-0.8999999999999968,0.0
0.0,-0.8260869565217391,0.5,0.0,-0.8014611715753402,-66.68086875278462,-0.4926611314077575,-0.6703476443870489,0.0,-0.5027131511431421,0.0,-0.08488895004324681,0.0,-0.7999999999999936,0.0
0.0,-0.7391304347826086,0.5,0.0,-0.7997163330128939,-1.8927250170285588,-0.39549851732140745,-0.6662312906723098,0.0,-0.5415332342795595,0.0,-0.08488895004324681,0.0,-0.7999999999999936,0.0
0.0,-0.6521739130434783,0.5,0.0,-0.7997253061025161,-2.2259076003910274,-0.20989041895504096,-0.6360436723772304,0.0,-0.5825652588720124,0.0,-0.08488895004324681,0.0,-0.7999999999999936,0.0
0.0,-0.5652173913043478,0.5,0.0,-0.7018277738841837,-80.44635751911217,-0.2551941095845801,-0.5165373951953682,0.0,-0.618020348598906,0.0,-0.08488895004324681,0.0,-0.699999999999984,0.0
0.0,-0.4782608695652174,0.5,0.0,-0.6996866056726727,-0.9419742277335186,-0.19669145151833883,-0.4615327248022238,0.0,-0.5449520464099935,0.0,-0.010487858787542697,0.0,-0.699999999999984,0.0
0.0,-0.391304347826087,0.5,0.0,-0.6001151534451346,-17.00757928346989,-0.1944686507715092,0.06874967115434391,0.0,-0.41551088648646545,0.0,0.21581842856165284,0.0,-0.5999999999999872,0.0
0.0,-0.30434782608695654,0.5,0.0,-0.5996616432525846,-0.16815117072571328,-0.16109996234368815,0.4293066515185989,0.0,-0.2848634977950209,0.0,0.6570716588399801,0.0,-0.5999999999999872,0.0
0.0,-0.21739130434782608,0.5,0.0,-0.49985938459761337,-7.6636109321319354,-0.20872882175816992,0.7406786302251938,0.0,-0.19186037068233072,0.0,1.0240772857220732,0.0,-0.499999999999984,0.0
0.0,-0.13043478260869565,0.5,0.0,-0.49965533092515085,-0.08683050906483004,-0.2225078928416986,1.1131717574729414,0.0,-0.03669768740270309,0.0,1.267766146620712,0.0,-0.499999999999984,0.0
0.0,-0.043478260869565216,0.5,0.0,-0.49965462814666245,-0.06073542156171959,-0.27739365277678263,1.0409876608861728,3.8167354405514895,0.14607666063857427,0.0,1.3489134717343223,0.0,-0.5000000000000032,0.0
0.0,0.043478260869565216,0.5,0.0,-0.40054591760371355,-33.308545994216516,-0.40452109730188185,1.0303474656906868,0.0,0.2828010815664561,0.0,1.399494487440963,0.0,-0.4000000000000128,0.0
0.0,0.13043478260869565,0.5,0.0,-0.3996679472931943,-0.7083571294614002,-0.4801093469888513,9.9982376581056,3.8167327489555998,0.7477259591062236,0.0,1.3624867328396117,0.0,-0.4000000000000128,0.0
0.0,0.21739130434782608,0.5,0.0,-0.3083391258993061,-322.833653154994,-0.629701337193715,2.2905073920439203,2.9492145680103614,0.7786337892333736,0.0,1.2457611709751537,0.0,-0.3000000000000032,0.0
0.0,0.30434782608695654,0.5,0.0,-0.3001387040755036,-18.34123806817267,-0.7303424735161415,0.5064549534751221,1.2675844194229964,0.7984023829589983,0.0,0.8842417056679402,0.0,-0.2999999999999904,0.0
0.0,0.391304347826087,0.5,0.0,-0.20192197557191416,-84.70951136977723,-0.8704584014575825,0.3379352296060901,0.0,0.7768367494783579,0.0,0.6804870230946588,0.0,-0.2,0.0
0.0,0.4782608695652174,0.5,0.0,-0.199675373299269,-1.2902231382716385,-0.9341963307804486,0.3082175308325101,3.8167346055098297,0.830180824343305,0.0,0.372734231936758,0.0,-0.2000000000000064,0.0
0.0,0.5652173913043478,0.5,0.0,-0.19964269891392378,-0.07698036720152368,-1.0003506340003836,0.3672983906672925,15.32955578913578,1.0035648223496276,0.0,0.06299101442415851,0.0,-0.1999999999999808,0.0
0.0,0.6521739130434783,0.5,0.0,-0.10011502338994029,-17.768071826992312,-1.064652781505785,0.373167321389626,7.633457993860841,0.3708199640613616,0.0,-0.08205013511215505,0.0,-0.1000000000000096,0.0
0.0,0.7391304347826086,0.5,0.0,-0.09964044499337452,-0.14635367496962168,-1.057327762146283,0.5385158642353342,0.0,0.12594072721670657,0.0,-0.08488895004324681,0.0,-0.09999999999997762,0.0
0.0,0.8260869565217391,0.5,0.0,-0.0005205318277055147,-32.97819617592409,-1.082868694830986,0.759339065454794,0.0,-0.0022497510901046715,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,0.9130434782608695,0.5,0.0,0.00035758627875670106,-0.37251945400611347,-1.0549883531522006,0.37684555991498914,0.0,-0.12055952654804024,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.5,0.0,0.0003682402629248243,0.023076947674150604,-1.0157513679700478,-0.6515993771871802,0.0,-0.2975140301040996,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-1.0,0.75,0.0,0.0003681795586237605,0.020822917614845348,-0.9773910641081762,-0.660222218586683,0.0,-0.4033346755603142,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,0.75,0.0,0.0003682319347918746,0.022767713414958656,-0.9387695330649448,-0.6659131894573344,0.0,-0.48037374273197353,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,0.75,0.0,0.00033987509240612605,-1.0301590271604286,-0.8397801166131759,-0.6703476443870489,0.0,-0.537720916123513,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,0.75,0.0,0.00033186856995189273,-1.3274517044056335,-0.7363010503711149,-0.6662312906723098,0.0,-0.5809954508450107,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,0.75,0.0,0.0003650849345748026,-0.09408453113597284,-0.6126530556061421,-0.6360436723772304,0.0,-0.6309648506307289,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,0.75,0.0,0.0003164308280892169,-1.9006753026795493,-0.4151392380111368,-0.5165373951953682,0.0,-0.6377936738329884,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,0.75,0.0,0.0003651718727587776,-0.0908564026051053,-0.36930589024815486,-0.4615327248022238,0.0,-0.5778939525768564,0.0,-0.005415184042066469,0.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,0.75,0.0,0.0003646839586142192,-0.10897329433050804,-0.2656405717718672,-0.2895348091090896,0.0,-0.4636072271596891,0.0,0.20842483399337,0.0,6.394884621840925e-15,0.0
0.0,-0.30434782608695654,0.75,0.0,0.0003642953583654352,-0.12340253135578882,-0.18861781156005325,0.06824063506720916,0.0,-0.28897159288550267,0.0,0.6521456645990741,0.0,1.278976924368185e-14,0.0
0.0,-0.21739130434782608,0.75,0.0,0.00036022407033496975,-0.27457479438659804,-0.08389472241777526,0.3955103597334526,0.0,-0.13894278962309062,0.0,1.0048202400072126,0.0,1.278976924368185e-14,0.0
0.0,-0.13043478260869565,0.75,0.0,0.0003624961848366809,-0.19020820363729973,-0.07588986668415572,0.7792421923361275,0.0,0.050054785066127795,0.0,1.2599760669696343,0.0,1.278976924368185e-14,0.0
0.0,-0.043478260869565216,0.75,0.0,0.0003673868019600876,-0.008613176568770111,-0.14748225327524409,0.39191358209769545,0.0,0.18370300278243257,0.0,1.4739045959471349,-1.0,0.0,0.0
0.0,0.043478260869565216,0.75,0.0,0.0003699083803802349,0.08501633634313611,-0.252846779900537,0.7108707358547001,0.0,0.3818885086195716,0.0,1.3405303879968344,-1.0,6.394884621840925e-15,0.0
0.0,0.13043478260869565,0.75,0.0,0.00037345057997397363,0.21654285171579152,-0.3807369629688023,0.1239799418636475,0.0,0.5199303253348885,0.0,1.350997456934626,-2.0,1.278976924368185e-14,0.0
0.0,0.21739130434782608,0.75,0.0,-0.09057663403573939,336.4048320674409,-0.4631938492831495,0.30042515529841296,0.0,0.7553257487029916,0.0,1.3586664330195175,-1.0,-0.0999999999999904,0.0
0.0,0.30434782608695654,0.75,0.0,-0.8332148783906366,6180.830738118262,-0.22159507047170626,0.1837780117727111,0.0,1.120200740350099,0.0,1.0913996109081514,-1.0,-0.9999999999999936,0.0
0.0,0.391304347826087,0.75,0.0,-1.844501945594205,2049.9735871382177,0.10493248867017257,0.0,26.586006251908916,1.633389123668542,0.0,0.7886013171585152,-1.0,-1.8999999999999968,0.0
0.0,0.4782608695652174,0.75,0.0,-1.2130720670768544,-497.1963861309347,-0.37041570062313633,0.2853306499411695,0.0,1.5479054410332485,0.0,0.420831045044142,-1.0,-1.2000000000000064,0.0
0.0,0.5652173913043478,0.75,0.0,-1.9847228762907478,556.6707551794168,-0.11369326416818032,-0.046893643313253554,0.0,1.2495857863946782,0.0,0.07446651646522513,-1.0,-2.000000000000006,0.0
0.0,0.6521739130434783,0.75,0.0,-1.999514512406429,7.437910732360009,-0.21811143217299755,-0.09771118891687355,9.34925500923593,1.1201991150596489,0.0,-0.08230380726111779,-1.0,-2.000000000000006,0.0
0.0,0.7391304347826086,0.75,0.0,-1.9997120343397556,0.10366234813496329,-0.2724204807988547,-0.6072273887309041,0.0,0.5098948461946596,0.0,-0.08488895004324681,-1.0,-2.000000000000006,0.0
0.0,0.8260869565217391,0.75,0.0,-1.999711584029415,0.12038296154126629,-0.293805253896824,0.0689349486043927,7.596267496202278,0.310029756458388,0.0,-0.08488895004324681,0.0,-2.000000000000006,0.0
0.0,0.9130434782608695,0.75,0.0,-1.7054308922549208,-212.70422386969273,-0.4345556823962542,-0.6345264645752268,0.0,-3.7000557302191525e-06,0.0,-0.08488895004324681,0.0,-1.6999999999999968,0.0
0.0,1.0,0.75,0.0,-1.6021518982226735,-91.10394021816771,-0.4466662120113473,-0.6515993771871802,0.0,-0.160682654768838,0.0,-0.08488895004324681,0.0,-1.5999999999999872,0.0
0.0,-1.0,-0.75,0.0,-2.9161629823140576,3103.9201607402165,0.28072707413687564,-0.660222218586683,0.0,0.07072143864321387,0.0,-0.08488895004324681,0.0,-3.0,0.0
0.0,-0.9130434782608695,-0.75,0.0,-2.9970943469802993,98.83246976476616,0.37560923371978944,-0.6659131894573344,0.0,0.010906053224772571,0.0,-0.08488895004324681,0.0,-3.0,0.0
0.0,-0.8260869565217391,-0.75,0.0,-2.999552714625599,7.550055570344891,0.47594219169495705,-0.6703476443870489,0.0,-0.10281781839511214,0.0,-0.08488895004324681,0.0,-3.0,0.0
0.0,-0.7391304347826086,-0.75,0.0,-1.4016140737131908,-71.43993962612912,-0.2315938169174877,-0.6662312906723098,0.0,-0.5672721370674102,0.0,-0.08488895004324681,0.0,-1.4,0.0
0.0,-0.6521739130434783,-0.75,0.0,-0.15955218167589288,-5938.031884633623,-0.4608149340336107,-0.6360436723772304,0.0,-0.7268067978487136,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,-0.75,0.0,0.00035823272282559587,-0.34851613831839356,-0.13165773302081174,-0.46488453205336333,0.0,-0.6799190324202721,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,-0.75,0.0,0.00037786437756934157,0.38043294424314283,-0.21461212326700285,0.034494484728640334,48.49524299188323,0.8223823590689338,0.0,-0.013454250697190475,0.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,-0.75,0.0,0.00039870654921492514,1.1543301066552094,-0.08628951020760683,0.06874967115434391,0.0,-0.22577434924129233,0.0,0.19783330692652978,-1.0,6.394884621840925e-15,0.0
0.0,-0.30434782608695654,-0.75,0.0,0.0003655763337489963,-0.07583823521556027,-0.016184841556570847,0.4293066515185989,0.0,-0.233808297826941,0.0,0.5306568347844481,-1.0,0.0,0.0
0.0,-0.21739130434782608,-0.75,0.0,0.00036674293876198046,-0.03252066161491099,0.0015905656305428629,0.3955103597334526,11.339598930935002,-0.12535615497904304,0.0,0.9231681373711443,-2.0,6.394884621840925e-15,0.0
0.0,-0.13043478260869565,-0.75,0.0,0.0003658801025227221,-0.06455890280649057,-0.023623284362474496,0.44531262719931297,3.7799262544343435,-0.007113079475999124,0.0,1.3064556873611022,-2.0,1.278976924368185e-14,0.0
