Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
0.0,-0.043478260869565216,-0.75,0.0,0.0003674168282618291,-0.007498260613243671,-0.08273694482663269,0.39191358209769545,0.0,0.16851763306467826,0.0,1.3712947081378188,-2.0,0.0,0.0
0.0,0.043478260869565216,-0.75,0.0,-0.7856841230720731,519.1416297634879,0.23158856836032796,0.3913940060187123,0.0,0.5480287987861913,0.0,1.3993085922478647,-2.0,-0.7999999999999936,0.0
0.0,0.13043478260869565,-0.75,0.0,-0.9901511174374387,353.58240031500185,0.2111528523006319,0.1239799418636475,0.0,0.7690926109725814,0.0,1.4129346318920166,-2.0,-0.9999999999999936,0.0
0.0,0.21739130434782608,-0.75,0.0,-0.9987421833608126,34.58485758016206,0.08533991238729173,-0.009308251566908156,0.0,0.8737189066686625,0.0,1.3421735899624407,-2.0,-0.9999999999999936,0.0
0.0,0.30434782608695654,-0.75,0.0,-0.9995120195539149,5.999830285979484,-0.0322795741006231,0.1837780117727111,0.0,0.9590983137785034,0.0,1.1267335290081557,-1.0,-0.9999999999999936,0.0
0.0,0.391304347826087,-0.75,0.0,-1.3712892720657022,1054.5597088161167,0.0259339899532699,0.0,0.0,1.0949643928748345,0.0,0.8135781485179086,-1.0,-1.4,0.0
0.0,0.4782608695652174,-0.75,0.0,-0.01661728785854489,-630.6718544058989,-0.765030577846757,-0.06584560003853832,0.0,0.7135269645849001,0.0,0.45366015276781346,-1.0,6.394884621840925e-15,0.0
0.0,0.5652173913043478,-0.75,0.0,-0.9813068578513102,681.9813557475463,-0.3372600192745485,0.3672983906672925,0.0,0.7445006028253718,0.0,0.08388050314358111,0.0,-1.0000000000000129,0.0
0.0,0.6521739130434783,-0.75,0.0,-1.9844877192374988,565.402444915269,0.10242272775441659,0.373167321389626,0.0,0.8748918753729298,0.0,-0.08464434193667929,0.0,-2.000000000000006,0.0
0.0,0.7391304347826086,-0.75,0.0,-1.9995276982126635,6.9483044570424095,0.03253962367834907,0.5385158642353342,3.7799257625704747,0.6610154243624314,0.0,-0.08488895004324681,0.0,-2.000000000000006,0.0
0.0,0.8260869565217391,-0.75,0.0,-1.9997081482390062,0.24795836458974968,0.026788555905987107,13.447403867225425,0.0,0.7525856668495474,0.0,-0.08488895004324681,0.0,-2.000000000000006,0.0
0.0,0.9130434782608695,-0.75,0.0,-1.206632958963164,-258.1038586156713,-0.42540523003256436,-0.128840452330119,0.0,0.029169842651310555,0.0,-0.08488895004324681,0.0,-1.2000000000000064,0.0
0.0,1.0,-0.75,0.0,-0.004780782903571458,-191.1669048594652,-0.9736322646804584,-0.6515993771871802,7.559789336462879,-0.4491535384637647,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-1.0,-0.5,0.0,0.00027732624859187917,-3.35267961489671,-0.9075910692200033,-0.660222218586683,0.0,-0.5153702119744626,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,-0.5,0.0,-0.4771510672696776,835.5259876417252,-0.5819608742548719,-0.6659131894573344,0.0,-0.4445362305026373,0.0,-0.08488895004324681,0.0,-0.4999999999999904,0.0
0.0,-0.8260869565217391,-0.5,0.0,-0.9723655574237399,1013.9835648658001,-0.1370539682911982,-0.6703476443870489,0.0,-0.36157382507102026,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.7391304347826086,-0.5,0.0,-0.9986472973022988,38.10810135196536,0.05788651606726631,-0.6662312906723098,0.0,-0.4019127777472971,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.6521739130434783,-0.5,0.0,-0.9998310754224242,-5.847132472462458,0.3142105778489878,-0.6360436723772304,0.0,-0.43451126973175164,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.5652173913043478,-0.5,0.0,-0.9998234868638425,-5.565359341855656,0.5519659869285951,-0.46488453205336333,0.0,-0.48907304657220235,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,-0.4782608695652174,-0.5,0.0,-0.5063473867024665,-248.5716364508329,0.34335821221489543,-0.4615327248022238,0.0,-0.5406339637466941,0.0,-0.012247126037504382,-1.0,-0.4999999999999968,0.0
0.0,-0.391304347826087,-0.5,0.0,-0.000643850906632271,-37.55719527787057,0.17627340649348336,-0.2895348091090896,0.0,-0.4977119440616569,0.0,0.2035345999577433,-1.0,0.0,0.0
0.0,-0.30434782608695654,-0.5,0.0,-0.9910561725066462,319.97651884631335,0.7695091158950709,0.06824063506720916,0.0,-0.16650209959088053,0.0,0.5663377093084755,-1.0,-1.0000000000000129,0.0
0.0,-0.21739130434782608,-0.5,0.0,-0.9996204266083348,1.9745342077774362,0.8180127914897164,0.7406786302251938,0.0,0.023680223946752604,0.0,0.9713477969858313,-1.0,-1.0000000000000129,0.0
0.0,-0.13043478260869565,-0.5,0.0,-0.99967386041189,-0.0095329837933805,0.7768171795250061,0.44531262719931297,0.0,0.09774889149797947,0.0,1.297179567548701,-2.0,-0.9999999999999936,0.0
0.0,-0.043478260869565216,-0.5,0.0,-0.999673332339329,0.010075043543179056,0.6981708355045918,0.39191358209769545,0.0,0.23628057825966908,0.0,1.3073835473609954,-2.0,-1.0000000000000129,0.0
0.0,0.043478260869565216,-0.5,0.0,-0.9996710179716736,0.09601054858034143,0.5946166570760655,0.3913940060187123,0.0,0.39399246963347345,0.0,1.4368134215941877,-1.0,-0.9999999999999936,0.0
0.0,0.13043478260869565,-0.5,0.0,-0.9996676443825037,0.22127633806394398,0.46424897896814704,0.1239799418636475,7.52387228469104,0.593328152173437,0.0,1.3240211545728493,-1.0,-0.9999999999999936,0.0
0.0,0.21739130434782608,-0.5,0.0,-0.9996643302318815,0.3443350963312363,0.3194528115826893,-0.009308251566908156,0.0,0.7430117387523243,0.0,1.3361421588986715,-2.0,-0.9999999999999936,0.0
0.0,0.30434782608695654,-0.5,0.0,-0.9996627941553267,0.40137163298572415,0.1811931758725858,-0.13889892992970054,0.0,0.8601354021118649,0.0,1.1001971262739403,-2.0,-0.9999999999999936,0.0
0.0,0.391304347826087,-0.5,0.0,-0.9996663339236578,0.26993539334726374,0.028454915864937157,0.0,0.0,0.9737880557100674,0.0,0.8786025250376738,-1.0,-0.9999999999999936,0.0
0.0,0.4782608695652174,-0.5,0.0,-0.019684923995788126,-744.5772066067275,-0.6250753912409102,0.5385154330343166,3.0076849104657892,0.8149707854464531,0.0,0.5198573509945927,-1.0,0.0,0.0
0.0,0.5652173913043478,-0.5,0.0,9.96215477077957e-05,-9.951088173036403,-0.732694614000109,0.6090428038964338,0.0,0.5784566165936551,0.0,0.10064598251968127,0.0,0.0,0.0
0.0,0.6521739130434783,-0.5,0.0,0.00036396867716972713,-0.13553263274925947,-0.7660284578909936,0.7783706867508275,39.03850829279372,0.7386213755127539,0.0,-0.08298082296789225,0.0,1.278976924368185e-14,0.0
0.0,0.7391304347826086,-0.5,0.0,0.0003657805390562878,-0.06825582439246146,-0.7926494971241863,1.54808026266939,24.89241870403108,1.1042612789951936,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,-0.5,0.0,-1.4566558470844941,1598.0710307196825,-0.11924325931862996,1.9403951253356249,35.24616895996198,1.6568660582065786,0.0,-0.08488895004324681,0.0,-1.5000000000000095,0.0
0.0,0.9130434782608695,-0.5,0.0,-1.8892808774222831,387.2731321721371,0.09089856298269362,13.16394948302458,4.554706917075076,1.058743643533096,0.0,-0.08488895004324681,0.0,-1.8999999999999968,0.0
0.0,1.0,-0.5,0.0,-0.005561932354825229,-220.17200826375398,-0.869445792132966,-0.6515993771871802,11.285258274717277,-0.2402275476546192,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-1.0,-0.25,0.0,0.00024951120758361355,-4.385488559891337,-0.8332583365600763,-0.660222218586683,3.7442876067029407,-0.4440332771091969,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,-0.25,0.0,0.00033842386139569086,-1.0840451374985591,-0.7462823929863571,-0.6659131894573344,0.0,-0.5030411144586495,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,-0.25,0.0,0.00032719194569271555,-1.5011008953531417,-0.6461822802876508,-0.6703476443870489,0.0,-0.5371212830150042,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,-0.25,0.0,0.00036696065028340053,-0.024436747351248865,-0.6139951162685292,-0.6662312906723098,0.0,-0.5679338719573785,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,-0.25,0.0,0.0002842942376314842,-3.0939490451093077,-0.40760540508708765,-0.6360436723772304,0.0,-0.5979452268549713,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,-0.25,0.0,0.0003686904351555943,0.039792433126580255,-0.21983848240592568,-0.5165373951953682,0.0,-0.6140217327701638,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,-0.25,0.0,0.00037324886739314165,0.20905299933217056,-0.21184422273332135,-0.21351912003679163,12.675669293537275,-0.17726856553960885,0.0,-0.012692027953497512,-1.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,-0.25,0.0,0.0003658849036482835,-0.06438063024401974,-0.16372930742140054,-0.2895348091090896,0.0,-0.4203118498495575,0.0,0.213827793568163,-2.0,0.0,0.0
0.0,-0.30434782608695654,-0.25,0.0,-0.7949728079564282,174.24058025719023,0.26936064800827464,0.06824063506720916,0.0,-0.21887045882558262,0.0,0.6128886931781581,-2.0,-0.7999999999999872,0.0
0.0,-0.21739130434782608,-0.25,0.0,-0.9989933159925849,25.259973665587236,0.34722649045157017,0.3955103597334526,0.0,-0.10466082785479337,0.0,0.988891298907853,-2.0,-0.9999999999999808,0.0
0.0,-0.13043478260869565,-0.25,0.0,-0.9996736560433466,-0.0019445110852861318,0.2890802133715738,0.44531262719931297,7.488625562918677,-0.020658105869430714,0.0,1.2441899313810867,-2.0,-1.0000000000000129,0.0
0.0,-0.043478260869565216,-0.25,0.0,-0.9996743242647435,-0.02675644846456657,0.20439001969530207,0.39191358209769545,0.0,0.0799148312627488,0.0,1.2737317693592494,-2.0,-0.9999999999999936,0.0
0.0,0.043478260869565216,-0.25,0.0,-0.9996720592758054,0.05734556147374856,0.1019881909678528,0.3913940060187123,0.0,0.2175258663361728,0.0,1.3791164581390758,-2.0,-1.0000000000000129,0.0
0.0,0.13043478260869565,-0.25,0.0,-0.9996686996242663,0.18209382797410642,-0.01455275083370832,0.1239799418636475,0.0,0.37748386703563525,0.0,1.4584318561824459,-2.0,-0.9999999999999936,0.0
0.0,0.21739130434782608,-0.25,0.0,-0.9996656804802909,0.29419860238083784,-0.14267771360472203,-0.009308251566908156,0.0,0.5773827566689275,0.0,1.3303295311549104,-2.0,-0.9999999999999936,0.0
0.0,0.30434782608695654,-0.25,0.0,-0.9996624848892388,0.4128550883538638,-0.2663333048980528,0.1837780117727111,0.0,0.7925257137329721,0.0,1.161494260907485,-1.0,-0.9999999999999936,0.0
0.0,0.391304347826087,-0.25,0.0,-0.9996680260239679,0.20710549007389978,-0.4105899080272136,0.3379352296060901,0.0,0.9822386992188806,0.0,0.8843092684902453,0.0,-0.9999999999999936,0.0
0.0,0.4782608695652174,-0.25,0.0,-0.3114893097701571,-439.80411094505104,-0.899088506402791,-0.06584560003853832,0.0,0.8772165905041162,0.0,0.5136755057630941,-1.0,-0.3000000000000032,0.0
0.0,0.5652173913043478,-0.25,0.0,-0.9908605561651529,327.2400101073206,-0.654242013840975,-0.046893643313253554,0.0,0.7655505706219012,0.0,0.10172541079347919,-1.0,-1.0000000000000129,0.0
0.0,0.6521739130434783,-0.25,0.0,-0.9996134264664405,2.2344586542741447,-0.7227380315513925,-0.09771118891687355,11.232873812622966,0.5589900235763273,0.0,-0.08488895004324681,-1.0,-0.9999999999999872,0.0
0.0,0.7391304347826086,-0.25,0.0,-0.9996725662362298,0.038521455214630226,-0.778308592283594,-0.03435576224778538,0.0,0.4306743769092872,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,0.8260869565217391,-0.25,0.0,-0.9996718770636303,0.06411133774696305,-0.8106115393247331,0.0689349486043927,9.524502942766986,0.6176364908872325,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,0.9130434782608695,-0.25,0.0,-0.9996708897483567,0.10077164894229239,-0.8164425581040153,-0.128840452330119,15.430956585218636,0.5659955915942877,0.0,-0.08488895004324681,0.0,-1.0000000000000129,0.0
0.0,1.0,-0.25,0.0,-0.005152703591955905,-204.97680769840926,-1.2736786892952627,-0.6515993771871802,7.488484753319117,-0.2327144216635695,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,-1.0,0.0,0.0,0.0002866590499091783,-3.006140464388187,-1.2368071835411345,-0.660222218586683,0.0,-0.40139142682717704,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,0.0,0.0,0.0003504918132094032,-0.6359462626034111,-1.159348540626017,-0.6659131894573344,0.0,-0.4607269073352614,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,0.0,0.0,0.0003652819142471194,-0.08677041808898707,-1.147293654733272,-0.6703476443870489,0.0,-0.5104466933754614,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-0.7391304347826086,0.0,0.0,0.0003654503744041509,-0.0805152710908025,-1.1245370634105927,-0.6662312906723098,0.0,-0.5531627581381088,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,0.0,0.0,0.00034259762965574897,-0.9290676491661966,-0.9794173450164994,-0.6360436723772304,0.0,-0.6258139552217705,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,0.0,0.0,0.0003645806044428542,-0.11281097023601935,-0.9629612206540511,-0.5165373951953682,0.0,-0.6246168365333109,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,0.0,0.0,0.0003653247960502615,-0.0851781602722728,-0.9374622113278533,-0.4615327248022238,0.0,-0.536331263085729,0.0,-0.01642502970090152,0.0,1.278976924368185e-14,0.0
0.0,-0.391304347826087,0.0,0.0,0.0003642709651532744,-0.12430828307135927,-0.9034453326355555,0.06874967115434391,0.0,-0.3885227550410757,0.0,0.21204148970056808,0.0,6.394884621840925e-15,0.0
0.0,-0.30434782608695654,0.0,0.0,0.0003632040385339335,-0.16392466745061227,-0.8853692979279187,0.06824063506720916,0.0,-0.3331688096471632,0.0,0.647274536479283,-2.0,6.394884621840925e-15,0.0
0.0,-0.21739130434782608,0.0,0.0,0.0003634254517142402,-0.155703306926007,-0.8849151756571011,0.3955103597334526,0.0,-0.2303346905938853,0.0,1.020922559670928,-2.0,3.197442310920462e-14,0.0
0.0,-0.13043478260869565,0.0,0.0,0.0003645672594440174,-0.11330648754140353,-0.9051377227996795,0.44531262719931297,0.0,-0.10617485183479312,0.0,1.2975792634128795,-2.0,6.394884621840925e-15,0.0
0.0,-0.043478260869565216,0.0,0.0,0.0003663372051052873,-0.047586084541969914,-0.9497117106230968,0.39191358209769545,0.0,0.04636368587938235,0.0,1.3675542045088858,-2.0,1.278976924368185e-14,0.0
0.0,0.043478260869565216,0.0,0.0,0.0003693927571135754,0.06587056834318833,-1.0126446768567257,0.3913940060187123,0.0,0.1878680573446789,0.0,1.493141842211572,-2.0,6.394884621840925e-15,0.0
0.0,0.13043478260869565,0.0,0.0,0.0003750872891041335,0.27731600808417994,-1.083654471849167,0.1239799418636475,0.0,0.3297903150747799,0.0,1.3967945034607998,-2.0,6.394884621840925e-15,0.0
0.0,0.21739130434782608,0.0,0.0,0.000377438405948053,0.3646160593911691,-1.1609776242687426,-0.009308251566908156,0.0,0.4715429691349751,0.0,1.3691247147577352,-2.0,6.394884621840925e-15,0.0
0.0,0.30434782608695654,0.0,0.0,-0.4562792586413904,1610.5236100831905,-1.093071534855693,0.1837780117727111,0.0,0.7657516630210738,0.0,1.1595434292623144,-1.0,-0.4999999999999968,0.0
0.0,0.391304347826087,0.0,0.0,-0.9805291869700867,710.8572952843958,-0.9322407232068713,0.0,0.0,1.0348770243390786,0.0,0.9046486681400746,-1.0,-0.9999999999999936,0.0
0.0,0.4782608695652174,0.0,0.0,-0.010169950098006036,-391.27374931182857,-1.488839359820707,-0.06584560003853832,0.0,0.7571380881417888,0.0,0.513546058048221,-1.0,0.0,0.0
0.0,0.5652173913043478,0.0,0.0,0.0002603319482668591,-3.9837002696708668,-1.5426922138568018,0.3672983906672925,0.0,0.5370078798198065,0.0,0.11120630419625548,0.0,6.394884621840925e-15,0.0
0.0,0.6521739130434783,0.0,0.0,0.0003653042564201287,-0.08594082367160813,-1.5847951183106241,0.373167321389626,17.50483152457632,0.8245997631975804,0.0,-0.08363894947563048,0.0,1.278976924368185e-14,0.0
0.0,0.7391304347826086,0.0,0.0,0.0003668356417052431,-0.029078479537754862,-1.619308304539332,0.5385158642353342,20.32083873454764,0.7842953985669905,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,0.0,0.0,-0.5907947696009314,329.070494166638,-1.3454198357977691,0.0689349486043927,0.0,0.3027925200591511,0.0,-0.08488895004324681,0.0,-0.5999999999999872,0.0
0.0,0.9130434782608695,0.0,0.0,-0.9893082507315639,384.87914630962774,-1.1474809280575236,-0.6345264645752268,7.453834075949483,0.14515691350166357,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,1.0,0.0,0.0,-0.006484504086288121,-254.42830637134622,-1.6195329255413788,-0.6515993771871802,11.180353594914907,-0.29400723231087217,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-1.0,0.25,0.0,0.00021936912947260816,-5.504703443828484,-1.5954273567241544,-0.660222218586683,0.0,-0.41125293580750855,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,0.25,0.0,0.0003652166386877023,-0.08919418472753157,-1.5744336549630107,-0.6659131894573344,0.0,-0.4626547239156297,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,0.25,0.0,0.000355906836574547,-0.4348793446285837,-1.5205338321549453,-0.6703476443870489,0.0,-0.5060333555203455,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,0.25,0.0,0.0003665659476370827,-0.039092574161245466,-1.498526858603182,-0.6662312906723098,0.0,-0.5429221600248394,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,0.25,0.0,0.0003660527809067388,-0.0581471277466713,-1.3918526924050183,-0.6360436723772304,0.0,-0.6107287703757923,0.0,-0.08488895004324681,-1.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,0.25,0.0,0.000318816600209444,-1.8120884555216719,-1.2408817728206851,-0.5165373951953682,0.0,-0.6238254294487812,0.0,-0.08488895004324681,-1.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,0.25,0.0,0.00036516416315817,-0.09114267018484724,-1.2090918799964843,-0.21351912003679163,0.0,-0.5164613147798286,0.0,-0.021677259059313125,-1.0,1.278976924368185e-14,0.0
0.0,-0.391304347826087,0.25,0.0,0.0003682196797245466,0.022312666933123594,-1.1789388166523218,0.06874967115434391,20.391995750558007,0.23461948556400347,0.0,0.20414023720510227,-1.0,0.0,0.0
0.0,-0.30434782608695654,0.25,0.0,0.0003653982968191126,-0.08244898058471135,-1.1394037529280765,1.0336676845914545,3.776431056483184,-0.09461430879212711,0.0,0.6568252870604157,-1.0,1.278976924368185e-14,0.0
0.0,-0.21739130434782608,0.25,0.0,0.0003645893148585799,-0.11248754107862684,-1.1149961411437557,0.9421323079161462,2.3836163707517133,-0.06889052736762842,0.0,0.9706791157292527,-1.0,6.394884621840925e-15,0.0
0.0,-0.13043478260869565,0.25,0.0,0.00036540850831682224,-0.08206981404750807,-1.1067614121798073,0.7792421923361275,0.0,0.05965722691589572,0.0,1.163165462685774,-1.0,1.278976924368185e-14,0.0
0.0,-0.043478260869565216,0.25,0.0,0.000366664521940359,-0.035432381262908444,-1.1094783442764264,0.7164506214919345,0.0,0.2158176501686711,0.0,1.3767002097683558,-1.0,1.278976924368185e-14,0.0
0.0,0.043478260869565216,0.25,0.0,0.0003695564464772336,0.07194856905281831,-1.12625542498408,0.3913940060187123,0.0,0.343109687310948,0.0,1.4214642096352414,-2.0,6.394884621840925e-15,0.0
0.0,0.13043478260869565,0.25,0.0,0.00037319046494894303,0.20688443976165247,-1.1548799713018107,0.1239799418636475,0.0,0.4890876241479568,0.0,1.4357677022427844,-2.0,1.278976924368185e-14,0.0
0.0,0.21739130434782608,0.25,0.0,0.00037683930372263067,0.3423706081909163,-1.1917164587410496,-0.009308251566908156,0.0,0.6468624600303732,0.0,1.209338461207558,-2.0,6.394884621840925e-15,0.0
0.0,0.30434782608695654,0.25,0.0,-0.7212899065772859,2910.1833248653106,-0.9147709122075626,-0.13889892992970054,0.0,0.9660590892736785,0.0,1.0654119896725398,-2.0,-0.7999999999999936,0.0
0.0,0.391304347826087,0.25,0.0,-0.9893519372598129,383.2570082319585,-0.8572835727659011,0.0,0.0,1.1907057877070248,0.0,0.8537435734917773,-1.0,-0.9999999999999936,0.0
0.0,0.4782608695652174,0.25,0.0,-0.31244087619254773,-475.13701994595687,-1.2438154153734007,0.3082175308325101,0.0,1.0644867087142265,0.0,0.48041063211450835,0.0,-0.3000000000000032,0.0
0.0,0.5652173913043478,0.25,0.0,-0.9854550161507708,527.9547988331199,-0.9119423152509032,0.7184746406470002,0.0,1.1682227117226167,0.0,0.09850925911722051,0.0,-1.0000000000000129,0.0
0.0,0.6521739130434783,0.25,0.0,-0.9995204332306569,5.687419436627064,-0.9445359133407775,0.373167321389626,0.0,0.8148804407201413,0.0,-0.08264997808647122,0.0,-1.0000000000000129,0.0
0.0,0.7391304347826086,0.25,0.0,-0.9996707398295891,0.10633832960505554,-0.940890162372093,0.5385158642353342,3.709950432157,0.5441226350722064,0.0,-0.08488895004324681,0.0,-1.0000000000000129,0.0
0.0,0.8260869565217391,0.25,0.0,-0.9996710325720592,0.09546841782993114,-0.9107612735175272,0.0689349486043927,0.0,0.2879063126736533,0.0,-0.08488895004324681,0.0,-1.0000000000000129,0.0
0.0,0.9130434782608695,0.25,0.0,-0.9996705414259538,0.11370531602390277,-0.8803594291321993,-0.128840452330119,0.0,0.08880015825701486,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,1.0,0.25,0.0,-0.030031674964745805,-1128.7656372191086,-1.3589357521093284,-0.46710852790817947,30.355270536004895,0.564412265697115,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-1.0,0.5,0.0,-8.919623968343405e-05,-16.96214020589542,-1.3194016562457669,-0.660222218586683,0.0,-0.2698742571430135,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-0.9130434782608695,0.5,0.0,0.00035912883191475817,-0.31524243281845193,-1.276340080824739,-0.6659131894573344,0.0,-0.4280775831901738,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,0.5,0.0,0.0003699434486040543,0.08631846547661315,-1.2178643703302419,-0.6703476443870489,0.0,-0.474809319179783,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,0.5,0.0,0.0002821247138035757,-3.1745063096187147,-1.0626106899788934,-0.6662312906723098,0.0,-0.5102995226773586,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,0.5,0.0,0.00020179430865848106,-6.157279585568281,-0.8176167725938457,-0.6360436723772304,0.0,-0.5423196052203579,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,0.5,0.0,0.00024304869654750869,-4.6254500686028335,-0.5805307621647665,-0.5165373951953682,0.0,-0.5728454684446671,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,0.5,0.0,0.0003661126098207269,-0.055925601719877836,-0.5352171073095054,-0.4615327248022238,0.0,-0.49436883162726025,0.0,-0.020919793509252833,0.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,0.5,0.0,0.00036606289321569933,-0.05777164421778357,-0.45709038922485334,-0.2895348091090896,0.0,-0.37580837254006777,0.0,0.17468757110450284,0.0,0.0,0.0
0.0,-0.30434782608695654,0.5,0.0,0.0003652402906382313,-0.08831595655340838,-0.40617851243999215,0.4293066515185989,0.0,-0.2427112871089755,0.0,0.49433269121117557,0.0,0.0,0.0
0.0,-0.21739130434782608,0.5,0.0,-0.891794578519749,292.405471014532,0.06454313614094975,1.0858469007169351,0.0,0.12580771072080396,0.0,0.8750162393755245,0.0,-0.8999999999999968,0.0
0.0,-0.13043478260869565,0.5,0.0,-0.9988825877778261,29.371457471971834,0.08699044195492016,1.1131717574729414,0.0,0.30958063372184685,0.0,1.1416384445018786,0.0,-0.9999999999999936,0.0
0.0,-0.043478260869565216,0.5,0.0,-0.9996662044850517,0.2747416192283797,0.03671544460117284,1.0409876608861728,0.0,0.46977895422525406,0.0,1.2447385495145578,0.0,-1.0000000000000129,0.0
0.0,0.043478260869565216,0.5,0.0,-0.9996715375179225,0.07671911510817858,-0.02918442252829459,1.0303474656906868,3.69324433306997,0.6555083815915906,0.0,1.2834407790568,0.0,-0.9999999999999936,0.0
0.0,0.13043478260869565,0.5,0.0,-0.9996687137124197,0.1815707161266634,-0.10988217690650494,0.4401495178141079,0.0,0.7823669783220087,0.0,1.308538973975822,-1.0,-0.9999999999999936,0.0
0.0,0.21739130434782608,0.5,0.0,-0.999666822509344,0.2517935661595648,-0.19524161097979653,0.6101585621637332,0.0,0.9952161989699612,0.0,1.2614669483646705,0.0,-0.9999999999999936,0.0
0.0,0.30434782608695654,0.5,0.0,-0.9996663839483106,0.26807791238961826,-0.2811551431317744,0.5064549534751221,0.0,1.1546276727402034,0.0,1.0637506575012052,0.0,-0.9999999999999936,0.0
0.0,0.391304347826087,0.5,0.0,-0.9996719396889764,0.06178597653137514,-0.3784969054577884,0.3379352296060901,7.386281271342365,1.2521745964943198,0.0,0.8336223166429221,0.0,-0.9999999999999936,0.0
0.0,0.4782608695652174,0.5,0.0,-0.0203301301520468,-768.5345572125227,-0.9215671567297234,-0.06584560003853832,0.0,0.9236453343044152,0.0,0.4670031341459125,0.0,0.0,0.0
0.0,0.5652173913043478,0.5,0.0,1.816979684514248e-05,-12.975498486075317,-0.956890077865925,0.3672983906672925,0.0,0.6709888338862237,0.0,0.09481007640618155,0.0,6.394884621840925e-15,0.0
0.0,0.6521739130434783,0.5,0.0,0.00036418457340913537,-0.12751612157459716,-0.9611372284036123,0.373167321389626,7.386451895166328,0.4682280933190843,0.0,-0.08129563825032907,0.0,0.0,0.0
0.0,0.7391304347826086,0.5,0.0,0.00037145410833928645,0.14241124252958628,-0.9743117309292173,0.5385158642353342,11.07954139851951,0.29590230474860335,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,0.5,0.0,0.0003695471129054736,0.07160200153222258,-0.9656781738033791,0.759339065454794,0.0,0.14635396295880634,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.5,0.0,0.00036961651856033814,0.07417912450522114,-0.953074476708711,-0.128840452330119,0.0,-0.04403897761753285,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,1.0,0.5,0.0,0.0003694594407439405,0.06834661873981955,-0.9386306629790352,-0.6515993771871802,0.0,-0.214558277048572,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,-1.0,0.75,0.0,0.00036952296266417966,0.07070527116861336,-0.9243062987380649,-0.660222218586683,0.0,-0.3225775591945997,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,0.75,0.0,0.000370087527200885,0.09166829269940303,-0.9092267550222274,-0.6659131894573344,0.0,-0.39685511441626253,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,0.75,0.0,0.00034958176526793904,-0.6697375359665827,-0.8619072265526697,-0.6703476443870489,0.0,-0.4494245563058865,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,0.75,0.0,0.00036943320401518844,0.06737241483591085,-0.840879683940101,-0.6662312906723098,0.0,-0.4939683724290156,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,0.75,0.0,0.00028505224205561193,-3.065803346911272,-0.6902853483706408,-0.6360436723772304,0.0,-0.5358303981827793,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,0.75,0.0,0.00029549474523303895,-2.6780595112442134,-0.54974538768221,-0.46488453205336333,0.0,-0.5604596612774504,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,0.75,0.0,0.000367861650567392,0.009018574863717333,-0.5448547978292415,0.034494484728640334,0.0,-0.4613424952156458,0.0,-0.008131352235332286,0.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,0.75,0.0,-0.39455022441040877,189.31940410066136,-0.3454599644680919,0.06874967115434391,12.193853921555966,0.06763640261287164,0.0,0.13985294391738318,-1.0,-0.3999999999999936,0.0
0.0,-0.30434782608695654,0.75,0.0,-0.9939208800353413,213.60617196994428,0.010001750701299201,1.1955760333311902,0.0,0.21421787930001315,0.0,0.4430316878132852,0.0,-1.0000000000000129,0.0
0.0,-0.21739130434782608,0.75,0.0,-0.9996392400526506,1.2759663503339138,0.029745783671581438,1.491050266078137,0.0,0.32265251708429793,0.0,0.629885054390897,0.0,-0.9999999999999872,0.0
0.0,-0.13043478260869565,0.75,0.0,-0.9996753461856989,-0.06470171281932491,0.031216125999229682,2.1227361559069973,5.890840784660586,0.5202430638135566,0.0,0.9262884216312246,0.0,-1.0000000000000129,0.0
0.0,-0.043478260869565216,0.75,0.0,-0.999674619743851,-0.03772797541270576,-0.04131155283975169,1.0409876608861728,4.083377963709345,0.5019424543748435,0.0,0.990763206906328,0.0,-0.9999999999999872,0.0
0.0,0.043478260869565216,0.75,0.0,-0.9996749657076657,-0.050574064545902866,-0.14796074150140037,1.0303474656906868,22.10226246509249,1.2089563338100204,0.0,1.0702201532293152,0.0,-1.0000000000000129,0.0
0.0,0.13043478260869565,0.75,0.0,-0.9996678282306153,0.21444981661192652,-0.22854567922413077,0.4401495178141079,4.031143992974006,0.8936804640229922,0.0,1.028305281056397,-1.0,-0.9999999999999936,0.0
0.0,0.21739130434782608,0.75,0.0,-0.9996632509908351,0.38440873153572813,-0.28002609428799474,0.30042515529841296,0.0,0.8894951774128403,0.0,0.8879529200217012,-1.0,-0.9999999999999936,0.0
0.0,0.30434782608695654,0.75,0.0,-0.9996673312806379,0.23290222089647214,-0.3280566004561002,-0.13889892992970054,0.0,0.907118639627197,0.0,0.7422770020002074,-1.0,-0.9999999999999936,0.0
0.0,0.391304347826087,0.75,0.0,-0.9996716343119764,0.07312502567895031,-0.35576515546893467,0.0,0.0,0.9144674029366366,0.0,0.5107525844689823,0.0,-1.0000000000000129,0.0
0.0,0.4782608695652174,0.75,0.0,-0.009692548082336945,-373.54718647861193,-0.8113255387680499,0.3082175308325101,0.0,0.6555694178948897,0.0,0.2794751145846008,0.0,0.0,0.0
0.0,0.5652173913043478,0.75,0.0,-0.5903116994525524,347.0075221996867,-0.444680748263574,0.3672983906672925,0.0,0.6047655634133056,0.0,0.035661720319050697,0.0,-0.5999999999999872,0.0
0.0,0.6521739130434783,0.75,0.0,-1.385659420626831,520.9772499436502,-0.037795599502001585,0.373167321389626,0.0,0.692450315835447,0.0,-0.08051329132729991,0.0,-1.4000000000000064,0.0
0.0,0.7391304347826086,0.75,0.0,-1.9873526775027595,459.0227878609627,0.2719288665733405,-0.03435576224778538,3.6768639124126343,0.6674190010893578,0.0,-0.08488895004324681,0.0,-1.9999999999999936,0.0
0.0,0.8260869565217391,0.75,0.0,-1.9994753075818577,8.89363727586325,0.28936890547721517,0.0689349486043927,3.676861718574992,0.4565500238204575,0.0,-0.08488895004324681,0.0,-2.000000000000006,0.0
0.0,0.9130434782608695,0.75,0.0,-1.8044833368468527,-177.3671847570361,0.22455295904889597,-0.6345264645752268,11.030095270152467,0.15330368407227307,0.0,-0.08488895004324681,0.0,-1.7999999999999936,0.0
0.0,1.0,0.75,0.0,-0.02083180303859979,-787.1623293069742,-0.6313235474638155,-0.6515993771871802,0.0,-0.4824139367930628,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-1.0,-0.75,0.0,-1.816979684514248e-05,-14.32483524993946,-0.5817954091421785,-0.660222218586683,7.321627651499554,-0.4986777254584694,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,-0.75,0.0,0.00032428095139297355,-1.6091899307318225,-0.44593734524670436,-0.6659131894573344,0.0,-0.5126169635411516,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,-0.75,0.0,0.00032145289192720203,-1.7141994869772208,-0.3552197966088391,-0.6703476443870489,0.0,-0.5260527044004806,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,-0.75,0.0,0.00034451047205848005,-0.8580413025460851,-0.2950414824337135,-0.6662312906723098,0.0,-0.5446538934219446,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,-0.75,0.0,0.0003126712919024137,-2.0402718107344024,-0.13554649587420034,-0.6360436723772304,0.0,-0.5696212873534982,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,-0.75,0.0,0.0003665785490208731,-0.03862466825759714,-0.12858695202773504,-0.5165373951953682,0.0,-0.5853908109323128,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,-0.75,0.0,0.000369051617913827,0.053203622539160535,-0.0896880772140978,0.034494484728640334,0.0,-0.4905033926128136,0.0,-0.015078737172610091,0.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,-0.75,0.0,0.0003664978748590132,-0.04162020543365416,-0.079593635316394,0.06874967115434391,2.305892938430646,-0.358310601997787,0.0,0.1708452623618965,-1.0,0.0,0.0
0.0,-0.30434782608695654,-0.75,0.0,-0.6948537543275071,178.50813327535863,0.2758684328205659,0.06824063506720916,0.0,-0.23496905368097,0.0,0.4105282816969135,-2.0,-0.7000000000000032,0.0
0.0,-0.21739130434782608,-0.75,0.0,-0.9978672626832402,67.07180957478248,0.3940631344347974,0.3955103597334526,0.0,-0.06928837526439585,0.0,0.6180230992805511,-2.0,-0.9999999999999936,0.0
0.0,-0.13043478260869565,-0.75,0.0,-0.9996618291266267,0.4372044147179177,0.3339912986559441,0.44531262719931297,10.982336216560581,0.06339156388389358,0.0,0.697829148091531,-2.0,-1.0000000000000129,0.0
0.0,-0.043478260869565216,-0.75,0.0,-0.9996727094993493,0.03320190797174839,0.2582354094922623,0.39191358209769545,0.0,0.1790721068925029,0.0,0.9728971973887576,-2.0,-0.9999999999999936,0.0
0.0,0.043478260869565216,-0.75,0.0,-0.9996719101059351,0.06288443435515774,0.1756711092322272,0.3913940060187123,0.0,0.3180872359410537,0.0,1.0523390209586514,-2.0,-1.0000000000000129,0.0
0.0,0.13043478260869565,-0.75,0.0,-0.9996687687032954,0.17952883280792306,0.10061817133991471,0.1239799418636475,0.0,0.43035857288521523,0.0,1.1381869480148092,-2.0,-0.9999999999999936,0.0
0.0,0.21739130434782608,-0.75,0.0,-0.9996637766449685,0.36489050430050357,0.04386862767526184,-0.009308251566908156,0.0,0.5699849189646118,0.0,1.0095833195963693,-2.0,-0.9999999999999936,0.0
0.0,0.30434782608695654,-0.75,0.0,-0.9995717513110012,3.7819118223467014,-0.049015470158837594,-0.13889892992970054,0.0,0.7088439337474511,0.0,0.8359352033292529,-2.0,-0.9999999999999936,0.0
0.0,0.391304347826087,-0.75,0.0,-0.9996702649730901,0.12397037335109788,-0.053852040596602736,-0.33793522960609035,0.0,0.7416275752873155,0.0,0.6172419953216989,-2.0,-0.9999999999999936,0.0
0.0,0.4782608695652174,-0.75,0.0,-0.6035898342978585,-146.0270355060373,-0.17227819525320076,-0.06584560003853832,0.0,0.5935184187633302,0.0,0.3294285456505503,-1.0,-0.5999999999999872,0.0
0.0,0.5652173913043478,-0.75,0.0,-0.9958043992471496,143.66863387870956,0.09243127595162715,-0.046893643313253554,0.0,0.4266324278080303,0.0,0.04871920081446895,-1.0,-1.0000000000000129,0.0
0.0,0.6521739130434783,-0.75,0.0,-0.9996414012813188,1.195717096213623,0.14747199938052105,-0.09771118891687355,0.0,0.19856618121440453,0.0,-0.08173065103725168,-1.0,-0.9999999999999936,0.0
0.0,0.7391304347826086,-0.75,0.0,-0.9996708621847818,0.10179512085924522,0.1861177752672481,0.5385158642353342,0.0,0.1095851084556047,0.0,-0.08488895004324681,0.0,-1.0000000000000129,0.0
0.0,0.8260869565217391,-0.75,0.0,-0.9996707951063534,0.10428583015138507,0.2206527114690995,0.0689349486043927,0.0,-0.02412788220337529,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,0.9130434782608695,-0.75,0.0,-0.9996692404618758,0.16201181812636814,0.25959108708734224,-0.6345264645752268,0.0,-0.1847799268252061,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,1.0,-0.75,0.0,-0.009988875398789407,-384.55020829669735,-0.21466406490352777,-0.6515993771871802,3.6607756388777357,-0.5044321555965102,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-1.0,-0.5,0.0,5.303312416320691e-05,-11.680977428362732,-0.1780743494695599,-0.660222218586683,0.0,-0.5392555189900732,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,-0.5,0.0,0.0003111158458697097,-2.0980275615008916,-0.0737104972279756,-0.6659131894573344,0.0,-0.551680633748477,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,-0.5,0.0,0.00030128082023405837,-2.4632149594893975,0.007515806793893179,-0.6703476443870489,0.0,-0.5647304634250035,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,-0.5,0.0,0.00032150783743565154,-1.71215928820142,0.07859943363377432,-0.6662312906723098,0.0,-0.5816166498013282,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,-0.5,0.0,0.0003689897827331202,0.050907601198392244,0.25331523237509146,-0.6360436723772304,0.0,-0.6100412971368051,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,-0.5,0.0,0.00036964004907979244,0.07505284330939509,0.40403715316306216,-0.5165373951953682,0.0,-0.6174841737985239,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,-0.5,0.0,0.0003816262212023696,0.5201151308019523,0.3566435010014707,-0.4615327248022238,20.010269075109782,-0.03110882184936862,0.0,-0.04828199501737142,-1.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,-0.5,0.0,-0.8420231827054043,2140.482660138491,0.8419146241572296,-0.2895348091090896,0.0,-0.380833286376243,0.0,0.051537616277516726,-1.0,-0.8999999999999968,0.0
0.0,-0.30434782608695654,-0.5,0.0,-0.9973922135773269,84.71100578352647,0.9502354718177012,0.4293066515185989,0.0,-0.36685895798445056,0.0,0.1245314999791269,-1.0,-0.9999999999999936,0.0
0.0,-0.21739130434782608,-0.5,0.0,-0.19988192238446018,-8.959661508763993,0.534276951444776,0.3955103597334526,0.0,-0.5548168751772323,0.0,0.35680169689874974,-2.0,-0.19999999999998722,0.0
0.0,-0.13043478260869565,-0.5,0.0,-9.590502759666689e-05,-17.2112462977417,0.45912340001042,0.44531262719931297,0.0,-0.5408978787643888,0.0,0.5210451934448759,-2.0,6.394884621840925e-15,0.0
0.0,-0.043478260869565216,-0.5,0.0,0.0003627828514683773,-0.17956389523705601,0.49155341589653434,0.39191358209769545,0.0,-0.47856268799469304,0.0,0.6258250097856447,-2.0,0.0,0.0
0.0,0.043478260869565216,-0.5,0.0,0.0003693449426558582,0.06409515483163687,0.5306149548650314,0.3913940060187123,3.645082073776512,-0.4112611319352352,0.0,0.4013950601524487,-2.0,6.394884621840925e-15,0.0
0.0,0.13043478260869565,-0.5,0.0,0.0003777670192267603,0.37681790108491514,0.6006431530178586,0.1239799418636475,0.0,-0.35660224007742075,0.0,0.3654060250582336,-2.0,6.394884621840925e-15,0.0
0.0,0.21739130434782608,-0.5,0.0,0.00037591521458730744,0.308057966888301,0.6407830625381175,-0.009308251566908156,0.0,-0.3066464555803244,0.0,0.24498150296764243,-2.0,6.394884621840925e-15,0.0
0.0,0.30434782608695654,-0.5,0.0,-0.09612660672941394,130.32706857227902,0.7382912978467014,-0.13889892992970054,0.0,-0.2718278044838603,0.0,0.18497132637915684,-2.0,-0.0999999999999904,0.0
0.0,0.391304347826087,-0.5,0.0,-0.9531615384421455,1727.0539708430356,1.2822949462780144,-0.33793522960609035,0.0,-0.09015863199847385,0.0,0.2563699436425236,-2.0,-0.9999999999999936,0.0
0.0,0.4782608695652174,-0.5,0.0,-0.010347134487103669,-397.8528380115586,0.8053056483584278,-0.4399087309095863,0.0,-0.37525829436387115,0.0,0.06887149492478599,-2.0,6.394884621840925e-15,0.0
0.0,0.5652173913043478,-0.5,0.0,6.663224117300718e-05,-11.1760243820063,0.9391814721718905,0.358309722047948,0.0,-0.2625537269733626,0.0,-0.02724465667002511,-1.0,6.394884621840925e-15,0.0
0.0,0.6521739130434783,-0.5,0.0,0.00036433568920150286,-0.1219049945289541,0.9214548944611995,-0.09771118891687355,0.0,-0.4119744563789545,0.0,-0.08189474259694418,-1.0,1.278976924368185e-14,0.0
0.0,0.7391304347826086,-0.5,0.0,0.000372257846847435,0.17225510676102185,0.9256260343986681,0.5700052708250697,3.8698648411928516,-0.4024517877080526,0.0,-0.08488895004324681,0.0,1.278976924368185e-14,0.0
0.0,0.8260869565217391,-0.5,0.0,0.0003691872997002111,0.05824166517978552,0.9600877690969348,0.6732959816772478,0.0,-0.40837597181759044,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,0.9130434782608695,-0.5,0.0,0.000370302945070415,0.09966704066084488,1.014499677252066,-0.6345264645752268,3.645007025144715,-0.5112788690474217,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,1.0,-0.5,0.0,0.0003721668058305295,0.16887463466362201,1.1108331258082111,-0.6515993771871802,3.644999821481639,-0.5519400988736639,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-1.0,-0.25,0.0,0.00037277285477293137,0.19137802657417916,1.2343168495864738,-0.660222218586683,10.889199863279666,-0.5532158381681511,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,-0.25,0.0,0.0003717049671802459,0.15172595999456806,1.3631589070361572,-0.6659131894573344,3.62959277950238,-0.5880705133941737,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,-0.25,0.0,0.0003704818661039616,0.1063106132458938,1.4834170265507776,-0.6703476443870489,0.0,-0.6178357258918689,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,-0.25,0.0,0.00037000144677895727,0.08847201376062706,1.5876129266947754,-0.6662312906723098,0.0,-0.6350740420186072,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,-0.25,0.0,0.0003682032213692996,0.02170154638439272,1.766174991569734,-0.6683893042164449,0.0,-0.661856240819752,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,-0.25,0.0,0.00038490862991556117,0.6419952706050915,1.8370865295870662,-0.5165373951953682,13.828909555392128,-0.26754670058858954,0.0,-0.08488895004324681,-1.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,-0.25,0.0,0.0003755524068666744,0.2945864404910694,1.8859163011954694,-0.21351912003679163,0.0,-0.5800696602648671,0.0,-0.027154161325783945,-1.0,6.394884621840925e-15,0.0
0.0,-0.391304347826087,-0.25,0.0,-0.09864107982612025,36.96138539910218,1.9842710415805223,-0.2895348091090896,0.0,-0.6219214188643257,0.0,0.0815277800447674,-2.0,-0.09999999999998402,0.0
0.0,-0.30434782608695654,-0.25,0.0,-0.9830510275382448,617.2180482356476,2.54456243393039,0.06824063506720916,0.0,-0.44729543301785085,0.0,0.16372805635978221,-2.0,-0.9999999999999936,0.0
0.0,-0.21739130434782608,-0.25,0.0,-0.9995041155160773,6.29331757502541,2.5550360893977073,0.3955103597334526,0.0,-0.40256418947927375,0.0,0.38763197539472954,-2.0,-0.9999999999999936,0.0
0.0,-0.13043478260869565,-0.25,0.0,-0.9996729755531009,0.02332298331534443,2.5415911691043447,0.44531262719931297,0.0,-0.36360895551798217,0.0,0.6415567756465518,-2.0,-0.9999999999999936,0.0
0.0,-0.043478260869565216,-0.25,0.0,-0.9996708053674774,0.10390482116018296,2.511099107527817,0.39191358209769545,0.0,-0.32138120544655174,0.0,0.6128026284652043,-2.0,-0.9999999999999936,0.0
0.0,0.043478260869565216,-0.25,0.0,-0.9996709030691563,0.10027702971153424,2.49323891679912,0.3913940060187123,0.0,-0.262275265491937,0.0,0.7613464507987211,-2.0,-0.9999999999999936,0.0
0.0,0.13043478260869565,-0.25,0.0,-0.9996666075985906,0.25977348423639,2.4758120724903314,0.4401495178141079,0.0,-0.15542543687223445,0.0,0.8052799241407357,-1.0,-0.9999999999999936,0.0
0.0,0.21739130434782608,-0.25,0.0,-0.9996606254268762,0.48189936409021694,2.4596755069036353,0.30042515529841296,0.0,-0.07955004752305005,0.0,0.7738827075522888,-1.0,-0.9999999999999936,0.0
0.0,0.30434782608695654,-0.25,0.0,-0.9996566232377061,0.6305058958280999,2.4357711818551544,-0.13889892992970054,0.0,-0.08639546981712222,0.0,0.6157770778071603,-2.0,-0.9999999999999936,0.0
0.0,0.391304347826087,-0.25,0.0,-0.9996634444747148,0.3772244213794944,2.414103712802343,0.0,0.0,-0.061107236177354134,0.0,0.3530696146036519,-1.0,-0.9999999999999936,0.0
0.0,0.4782608695652174,-0.25,0.0,-0.5139861972405728,-532.2106880899884,2.114736494903648,-0.06584560003853832,13.20320026186382,0.22740046522134008,0.0,0.21070478408755458,-1.0,-0.499999999999984,0.0
0.0,0.5652173913043478,-0.25,0.0,-0.991536164398092,302.15379052955194,2.34176602244191,0.3672983906672925,0.0,3.7000557302191525e-06,0.0,0.028383980516124615,0.0,-1.0000000000000129,0.0
0.0,0.6521739130434783,-0.25,0.0,-0.9995392469568067,4.9888411147857035,2.2783985638787567,0.373167321389626,0.0,-0.11500631216560273,0.0,-0.08395365990900742,0.0,-0.9999999999999936,0.0
0.0,0.7391304347826086,-0.25,0.0,-0.9996348171762341,1.440193551390678,2.1220557959944353,0.5385158642353342,10.888847345093383,-0.14566847698808452,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,0.8260869565217391,-0.25,0.0,-0.9996664375618824,0.26608717017029176,1.9336316869824646,0.759339065454794,26.820501145873973,0.6138061910850319,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,0.9130434782608695,-0.25,0.0,-0.9996698618509754,0.1389388260648881,1.856980906053937,0.5952887292215355,13.967644376654826,-0.07989687629612467,0.0,-0.08488895004324681,0.0,-0.9999999999999936,0.0
0.0,1.0,-0.25,0.0,-0.017565968254081108,-665.8976014454125,1.306350136816711,-0.6515993771871802,4.069316358642439,-0.5726193695308771,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-1.0,0.0,0.0,-0.00015051829140403665,-19.239108394331172,1.2946143198504005,-0.660222218586683,0.0,-0.618339608364996,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.9130434782608695,0.0,0.0,0.0003667045827348973,-0.033944871194689266,1.2963614851172665,-0.6659131894573344,0.0,-0.6330964856922453,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.8260869565217391,0.0,0.0,0.00036994338013120214,0.08631592298982815,1.3082822469557205,-0.6703476443870489,0.0,-0.634544263230833,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.7391304347826086,0.0,0.0,0.0003863454283298799,0.6953454797247367,1.2526043035590275,-0.7062974776826751,16.37979112449076,-0.15474641386563795,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.6521739130434783,0.0,0.0,0.00036902168314584217,0.05209210535204296,1.3696391889778181,-0.6683893042164449,0.0,-0.6057412375533581,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.5652173913043478,0.0,0.0,0.0003698057885808862,0.0812069683102433,1.4729497562274658,-0.46488453205336333,0.0,-0.6513133249437033,0.0,-0.08488895004324681,0.0,6.394884621840925e-15,0.0
0.0,-0.4782608695652174,0.0,0.0,0.0003661055190977994,-0.05618888979731678,1.4651813140749383,0.034494484728640334,0.0,-0.5555201127706321,0.0,-0.011847555748381651,0.0,1.278976924368185e-14,0.0
0.0,-0.391304347826087,0.0,0.0,0.00036896518874528054,0.049994394418600735,1.3453840387016003,-0.2895348091090896,29.70585775639974,0.2709329861312651,0.0,0.19815112059238155,-2.0,0.0,0.0
0.0,-0.30434782608695654,0.0,0.0,-0.8931181201932701,243.26063318836844,1.8014737739918134,0.06824063506720916,3.6147039980925677,-0.1043451802834951,0.0,0.5573216095450908,-2.0,-0.9000000000000032,0.0
0.0,-0.21739130434782608,0.0,0.0,-0.9994314936704864,8.989861927618703,1.787888655817035,0.3955103597334526,0.0,-0.09036605910333372,0.0,0.9517060329383475,-2.0,-1.0000000000000129,0.0
0.0,-0.13043478260869565,0.0,0.0,-0.9996754208054588,-0.06747244401198571,1.7003606050255242,0.44531262719931297,0.0,0.003989131527421197,0.0,1.118648353216919,-2.0,-0.999999999999968,0.0
0.0,-0.043478260869565216,0.0,0.0,-0.9996737493692732,-0.005409825826599664,1.5898897631070064,0.39191358209769545,7.229391852007113,0.18576570368052567,0.0,1.10540663713768,-2.0,-0.9999999999999936,0.0
0.0,0.043478260869565216,0.0,0.0,-0.9996707880215268,0.10454889905302295,1.461198525706388,0.3913940060187123,0.0,0.34060690174377195,0.0,1.236189520412672,-2.0,-0.9999999999999936,0.0
0.0,0.13043478260869565,0.0,0.0,-0.9996671878267319,0.23822885252814108,1.3227984160199346,0.1239799418636475,0.0,0.5039647647295642,0.0,1.2430206902173881,-2.0,-0.9999999999999936,0.0
0.0,0.21739130434782608,0.0,0.0,-0.9996644440028988,0.3401106292776894,1.1802388628931755,-0.009308251566908156,0.0,0.6844849697704276,0.0,1.130242980819218,-2.0,-0.9999999999999936,0.0
0.0,0.30434782608695654,0.0,0.0,-0.999310976358838,13.464827736241991,0.8821829720096758,-0.13889892992970054,0.0,0.819827912578029,0.0,0.9654172664203905,-2.0,-0.9999999999999936,0.0
0.0,0.391304347826087,0.0,0.0,-0.9996586949308266,0.5535812137651347,0.7451735177878379,-0.33793522960609035,0.0,0.8535686007173668,0.0,0.7157860748773485,-2.0,-0.9999999999999936,0.0
0.0,0.4782608695652174,0.0,0.0,-0.010287165051628123,-395.62609423768,0.1278889177992268,-0.06584560003853832,0.0,0.6580552433309498,0.0,0.3885576326803143,-1.0,0.0,0.0
0.0,0.5652173913043478,0.0,0.0,0.00027785984922776524,-3.3328663233671687,0.05639281174062473,-0.046893643313253554,0.0,0.39496021945247395,0.0,0.07697519606608931,-1.0,0.0,0.0
0.0,0.6521739130434783,0.0,0.0,0.0003656506230907859,-0.07307977501823906,0.022260642336899984,-0.09771118891687355,0.0,0.18075291402303628,0.0,-0.07876048951629558,-1.0,1.278976924368185e-14,0.0
0.0,0.7391304347826086,0.0,0.0,0.000366883305020027,-0.027308678161505222,-0.0015905656305428629,0.5385158642353342,0.0,0.13431627908024418,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.8260869565217391,0.0,0.0,0.00036769120076463204,0.0026895501856410396,-0.005089784909131558,0.0689349486043927,3.614701900233925,0.032552163161725496,0.0,-0.08488895004324681,0.0,0.0,0.0
0.0,0.9130434782608695,0.0,0.0,0.0003683144377998557,0.02583115852048481,0.01492054811005363,-0.6345264645752268,3.6146988864475076,-0.1372435499778673,0.0,-0.08488895004324681,0.0,0.0,0.0
